time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161131381988524,0.191234216094017,0.1712953001260757,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876015424728394,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876327633857727,0.1207407638430595,0.084621287882328,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876015424728394,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270985245704651,0.0941881388425827,0.4249318540096283,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,297.31756591796875,289.31744384765625,1.0,0.1908219009637832,1.0,1.0,0.305490493774414,1.0,-0.9323031902313232,0.7735907435417175,0.1587124317884445,0.5414060354232788,0.0,0.0,0.0,21.942626953125,25.0,-39.27484130859375,-0.0,80.94464874267578,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161131381988524,0.191234216094017,0.1712953001260757,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876015424728394,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876327633857727,0.1207407638430595,0.084621287882328,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876015424728394,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270985245704651,0.0941881388425827,0.4249318540096283,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,297.31756591796875,289.31744384765625,1.0,0.1908219009637832,1.0,1.0,0.305490493774414,1.0,-0.9323031902313232,0.7735907435417175,0.1587124317884445,0.5414060354232788,0.0,0.0,0.0,21.942626953125,25.0,-39.27484130859375,-0.0,80.94464874267578,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255571961402892,0.1958424746990203,0.1755144447088241,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880879163742065,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913243174552917,0.122060053050518,0.0855957865715026,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880879163742065,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.729690432548523,0.0950120911002159,0.4289270639419555,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,297.32989501953125,289.2324523925781,1.0,0.1922806948423385,1.0,1.0,0.2812296152114868,1.0,-0.9433262944221495,0.805794358253479,0.1375319510698318,0.5719456672668457,0.0,0.0,0.0,22.017520904541016,25.0,-111.50184631347656,-0.0,83.1431884765625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255571961402892,0.1958424746990203,0.1755144447088241,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880879163742065,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913243174552917,0.122060053050518,0.0855957865715026,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880879163742065,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.729690432548523,0.0950120911002159,0.4289270639419555,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,297.32989501953125,289.2324523925781,1.0,0.1922806948423385,1.0,1.0,0.2812296152114868,1.0,-0.9433262944221495,0.805794358253479,0.1375319510698318,0.5719456672668457,0.0,0.0,0.0,22.017520904541016,25.0,-111.50184631347656,-0.0,83.1431884765625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.9330133199691772,0.2001549452543258,0.1794365793466568,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877546668052673,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933976054191589,0.1231243908405304,0.0863796770572662,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877546668052673,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308620810508728,0.0955979004502296,0.4318108856678009,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.99627685546875,297.3400573730469,289.1495361328125,1.0,0.1936594843864441,1.0,1.0,0.2700213491916656,1.0,-0.9524404406547546,0.8237422108650208,0.128698244690895,0.5887272953987122,0.0,0.0,0.0,22.17837142944336,25.0,-109.8679428100586,-0.0,85.14881134033203,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.9330133199691772,0.2001549452543258,0.1794365793466568,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877546668052673,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933976054191589,0.1231243908405304,0.0863796770572662,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877546668052673,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308620810508728,0.0955979004502296,0.4318108856678009,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.99627685546875,297.3400573730469,289.1495361328125,1.0,0.1936594843864441,1.0,1.0,0.2700213491916656,1.0,-0.9524404406547546,0.8237422108650208,0.128698244690895,0.5887272953987122,0.0,0.0,0.0,22.17837142944336,25.0,-109.8679428100586,-0.0,85.14881134033203,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.939610242843628,0.2043884396553039,0.1832444369792938,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947826385498047,0.1240695863962173,0.0870579034090042,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313621044158936,0.0960436090826988,0.4339578449726105,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912475585937,1.0,0.194945141673088,1.0,1.0,0.2588130831718445,1.0,-0.96040940284729,0.8400547504425049,0.1203546598553657,0.6041154861450195,0.0,0.0,0.0,22.363943099975582,25.0,-88.50450134277344,-0.0,87.00265502929688,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.939610242843628,0.2043884396553039,0.1832444369792938,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947826385498047,0.1240695863962173,0.0870579034090042,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313621044158936,0.0960436090826988,0.4339578449726105,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912475585937,1.0,0.194945141673088,1.0,1.0,0.2588130831718445,1.0,-0.96040940284729,0.8400547504425049,0.1203546598553657,0.6041154861450195,0.0,0.0,0.0,22.363943099975582,25.0,-88.50450134277344,-0.0,87.00265502929688,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07159423828125,0.9428086876869202,0.2064976841211319,0.1851385831832885,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.5868372321128845,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.7954102158546448,0.1245192363858223,0.0873778015375137,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.5868372321128845,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.731522798538208,0.0962332859635353,0.4348620772361755,289.07244873046875,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0663146972656,1.0,0.1955549120903015,1.0,1.0,0.2532089352607727,1.0,-0.9641559720039368,0.8478871583938599,0.1162688285112381,0.6115236878395081,0.0,0.0,0.0,22.454219818115234,25.0,-78.8337173461914,-0.0,87.88829040527344,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.945940375328064,0.2086077779531479,0.1870306134223938,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865298509597778,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.7960076332092285,0.1249602064490318,0.0876896753907203,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865298509597778,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530090332031,0.7316389679908752,0.0964075624942779,0.4356850385665893,289.0521545410156,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.3605651855469,289.0496826171875,1.0,0.1961435228586197,1.0,1.0,0.2558790445327759,1.0,-0.9677928686141968,0.8490957617759705,0.1186970844864845,0.6123499274253845,0.0,0.0,0.0,22.54228401184082,25.0,-53.80113220214844,-0.0,88.75062561035156,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524959325790404,0.2129540890455246,0.1908832639455795,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.586146891117096,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975131273269653,0.1258883625268936,0.0883249342441558,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.586146891117096,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320722341537476,0.0967664048075676,0.4372709989547729,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972692161798477,1.0,1.0,0.2612192332744598,1.0,-0.9750875234603882,0.8504907488822937,0.1245967969298362,0.6129112243652344,0.0,0.0,0.0,22.687259674072266,25.0,17.13951873779297,-0.0,90.44361114501952,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524959325790404,0.2129540890455246,0.1908832639455795,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.586146891117096,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975131273269653,0.1258883625268936,0.0883249342441558,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.586146891117096,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320722341537476,0.0967664048075676,0.4372709989547729,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972692161798477,1.0,1.0,0.2612192332744598,1.0,-0.9750875234603882,0.8504907488822937,0.1245967969298362,0.6129112243652344,0.0,0.0,0.0,22.687259674072266,25.0,17.13951873779297,-0.0,90.44361114501952,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599174857139589,0.2175408899784088,0.1949392259120941,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999047636985779,0.1269392967224121,0.089035227894783,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331798672676086,0.0971965044736862,0.4391041100025177,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.12420654296875,1.0,0.198356419801712,1.0,1.0,0.2665594518184662,1.0,-0.983005940914154,0.8521975874900818,0.1308083683252334,0.6135164499282837,0.0,0.0,0.0,22.765687942504883,25.0,67.96570587158203,-0.0,92.17351531982422,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599174857139589,0.2175408899784088,0.1949392259120941,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999047636985779,0.1269392967224121,0.089035227894783,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331798672676086,0.0971965044736862,0.4391041100025177,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.12420654296875,1.0,0.198356419801712,1.0,1.0,0.2665594518184662,1.0,-0.983005940914154,0.8521975874900818,0.1308083683252334,0.6135164499282837,0.0,0.0,0.0,22.765687942504883,25.0,67.96570587158203,-0.0,92.17351531982422,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679868817329408,0.2223748862743377,0.1992048174142837,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869725942611694,0.050000000745058,0.0480123646557331,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031837344169617,0.1281310617923736,0.0898367762565612,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869725942611694,0.050000000745058,0.0480123646557331,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349990606307983,0.0977241322398185,0.4413261413574219,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.40362548828125,289.2218933105469,1.0,0.1994351893663406,1.0,1.0,0.2822659611701965,1.0,-0.9917458295822144,0.8447051644325256,0.1470406800508499,0.6046276092529297,0.0,0.0,0.0,22.783172607421875,25.0,135.0601806640625,-0.0,93.9876708984375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679868817329408,0.2223748862743377,0.1992048174142837,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869725942611694,0.050000000745058,0.0480123646557331,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031837344169617,0.1281310617923736,0.0898367762565612,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869725942611694,0.050000000745058,0.0480123646557331,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349990606307983,0.0977241322398185,0.4413261413574219,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.40362548828125,289.2218933105469,1.0,0.1994351893663406,1.0,1.0,0.2822659611701965,1.0,-0.9917458295822144,0.8447051644325256,0.1470406800508499,0.6046276092529297,0.0,0.0,0.0,22.783172607421875,25.0,135.0601806640625,-0.0,93.9876708984375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768367409706116,0.2275664806365966,0.2037646472454071,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882959961891174,0.050000000745058,0.0480054132640361,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.80763840675354,0.1295284181833267,0.0907684192061424,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882959961891174,0.050000000745058,0.0480054132640361,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378109097480774,0.0984045565128326,0.4441563487052917,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.2005412727594375,1.0,1.0,0.2979724705219269,1.0,-1.0017166137695312,0.8365803360939026,0.1651362627744674,0.594642162322998,0.0,0.0,0.0,22.72653579711914,25.0,195.5778045654297,-0.0,95.9591064453125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768367409706116,0.2275664806365966,0.2037646472454071,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882959961891174,0.050000000745058,0.0480054132640361,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.80763840675354,0.1295284181833267,0.0907684192061424,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882959961891174,0.050000000745058,0.0480054132640361,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378109097480774,0.0984045565128326,0.4441563487052917,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.2005412727594375,1.0,1.0,0.2979724705219269,1.0,-1.0017166137695312,0.8365803360939026,0.1651362627744674,0.594642162322998,0.0,0.0,0.0,22.72653579711914,25.0,195.5778045654297,-0.0,95.9591064453125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814980626106262,0.2303004711866378,0.2061680257320404,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892196297645569,0.050000000745058,0.0480006076395511,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102928400039673,0.1303103119134903,0.0912910923361778,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892196297645569,0.050000000745058,0.0480006076395511,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396395206451416,0.0988097637891769,0.4458511173725128,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821350097656,297.4342956542969,289.4530639648437,1.0,0.2011161744594574,1.0,1.0,0.3058257102966308,1.0,-1.0072507858276367,0.8324593901634216,0.1747914403676986,0.5893892049789429,0.0,0.0,0.0,22.670238494873047,25.0,219.5869598388672,-0.0,97.02471160888672,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.9862449169158936,0.2331225723028183,0.2086507976055145,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903108716011047,0.050000000745058,0.0479949787259101,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.8132044076919556,0.1311464160680771,0.0918513685464859,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903108716011047,0.050000000745058,0.0479949787259101,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7417527437210083,0.0992586463689804,0.4477377235889435,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.8854675292969,297.4459228515625,289.5430603027344,1.0,0.2017109096050262,1.0,1.0,0.3122197985649109,1.0,-1.0131537914276123,0.8298363089561462,0.1833174526691436,0.585490345954895,0.0,0.0,0.0,22.597156524658203,25.0,236.5702362060547,-0.0,98.15026092529295,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956907629966736,0.2389961034059524,0.2138317227363586,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.59290611743927,0.050000000745058,0.0479817725718021,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196753859519958,0.1329632103443145,0.0930766090750694,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.59290611743927,0.050000000745058,0.0479817725718021,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467560172080994,0.1002770438790321,0.452063113451004,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283630371094,1.0,0.2029714882373809,1.0,1.0,0.3250079154968261,1.0,-1.0259932279586792,0.8249037861824036,0.2010894417762756,0.5776156783103943,0.0,0.0,0.0,22.412805557250977,25.0,256.43212890625,-0.0,100.59182739257812,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956907629966736,0.2389961034059524,0.2138317227363586,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.59290611743927,0.050000000745058,0.0479817725718021,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196753859519958,0.1329632103443145,0.0930766090750694,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.59290611743927,0.050000000745058,0.0479817725718021,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467560172080994,0.1002770438790321,0.452063113451004,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283630371094,1.0,0.2029714882373809,1.0,1.0,0.3250079154968261,1.0,-1.0259932279586792,0.8249037861824036,0.2010894417762756,0.5776156783103943,0.0,0.0,0.0,22.412805557250977,25.0,256.43212890625,-0.0,100.59182739257812,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928006529808044,0.2456157058477401,0.2126535922288894,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915801525115967,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218655586242676,0.1349450498819351,0.094437301158905,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915801525115967,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479882836341858,0.1014376133680343,0.4571420848369598,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021667480469,289.9225769042969,1.0,0.2041404098272323,1.0,1.0,0.3377960324287414,1.0,-1.0323379039764404,0.8142708539962769,0.2180670499801635,0.5656580924987793,0.0,0.0,0.0,22.6557846069336,25.0,269.1328430175781,-0.0,102.39667510986328,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928006529808044,0.2456157058477401,0.2126535922288894,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915801525115967,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218655586242676,0.1349450498819351,0.094437301158905,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915801525115967,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479882836341858,0.1014376133680343,0.4571420848369598,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021667480469,289.9225769042969,1.0,0.2041404098272323,1.0,1.0,0.3377960324287414,1.0,-1.0323379039764404,0.8142708539962769,0.2180670499801635,0.5656580924987793,0.0,0.0,0.0,22.6557846069336,25.0,269.1328430175781,-0.0,102.39667510986328,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991754949092865,0.2533609867095947,0.2118609398603439,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915062427520752,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257209062576294,0.1370716691017151,0.0958994030952453,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915062427520752,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508798837661743,0.1027437001466751,0.462845116853714,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039123535156,1.0,0.205229640007019,1.0,1.0,0.3432332575321197,1.0,-1.039872407913208,0.8128273487091064,0.2270450592041015,0.5623252987861633,0.0,0.0,0.0,22.75138092041016,25.0,250.32931518554688,-0.0,104.2434310913086,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991754949092865,0.2533609867095947,0.2118609398603439,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915062427520752,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257209062576294,0.1370716691017151,0.0958994030952453,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915062427520752,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508798837661743,0.1027437001466751,0.462845116853714,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039123535156,1.0,0.205229640007019,1.0,1.0,0.3432332575321197,1.0,-1.039872407913208,0.8128273487091064,0.2270450592041015,0.5623252987861633,0.0,0.0,0.0,22.75138092041016,25.0,250.32931518554688,-0.0,104.2434310913086,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915088415145874,0.2614325582981109,0.2111330777406692,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920582413673401,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304194211959839,0.1392741203308105,0.097424179315567,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920582413673401,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547049522399902,0.1041427999734878,0.4690189361572265,290.24609375,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.59375,290.2644958496094,1.0,0.2063145190477371,1.0,1.0,0.3486705124378204,1.0,-1.0483437776565552,0.8122033476829529,0.2361404448747635,0.559424877166748,0.0,0.0,0.0,22.776079177856445,28.0,228.222396850586,-0.0,106.175537109375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915088415145874,0.2614325582981109,0.2111330777406692,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920582413673401,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304194211959839,0.1392741203308105,0.097424179315567,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920582413673401,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547049522399902,0.1041427999734878,0.4690189361572265,290.24609375,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.59375,290.2644958496094,1.0,0.2063145190477371,1.0,1.0,0.3486705124378204,1.0,-1.0483437776565552,0.8122033476829529,0.2361404448747635,0.559424877166748,0.0,0.0,0.0,22.776079177856445,28.0,228.222396850586,-0.0,106.175537109375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917885065078736,0.2655263543128967,0.2119606882333755,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914303064346313,0.050000000745058,0.0479890592396259,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8317510485649109,0.1403968036174774,0.0982052311301231,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914303064346313,0.050000000745058,0.0479890592396259,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.7556958198547363,0.1048702076077461,0.4722525775432586,290.3233947753906,290.25,288.5652770996094,284.1841735839844,290.63067626953125,297.61334228515625,290.3412170410156,1.0,0.2073561549186706,1.0,1.0,0.3513891100883484,1.0,-1.0541616678237915,0.812980055809021,0.2411816716194152,0.5585827231407166,0.0,0.0,0.0,22.92176628112793,28.0,219.9741973876953,-0.0,107.7571029663086,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.992358922958374,0.2695464491844177,0.2136977910995483,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901092886924744,0.050000000745058,0.0479957498610019,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953857421875,0.8322939276695251,0.1415319889783859,0.0989985615015029,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901092886924744,0.050000000745058,0.0479957498610019,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.7559706568717957,0.1056214496493339,0.475601464509964,290.396240234375,290.3500061035156,288.6024475097656,284.1976013183594,290.6548156738281,297.6240234375,290.4111022949219,1.0,0.2086876034736633,1.0,1.0,0.349770039319992,1.0,-1.061233401298523,0.8198365569114685,0.2413968741893768,0.5634581446647644,0.0,0.0,0.0,23.173145294189453,31.0,200.13072204589844,-0.0,109.83734893798828,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940751791000366,0.2771925330162048,0.2193978130817413,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857440233230591,0.050000000745058,0.0480183660984039,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8313657641410828,0.1437828838825225,0.1005940288305282,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857440233230591,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547062039375305,0.1071382388472557,0.4825108647346496,290.5003662109375,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.5103759765625,1.0,0.2121445536613464,1.0,1.0,0.346531867980957,1.0,-1.0783357620239258,0.8364565968513489,0.2418792247772216,0.5753417015075684,0.0,0.0,0.0,23.94691467285156,34.0,146.7980194091797,-0.0,115.27264404296876,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940751791000366,0.2771925330162048,0.2193978130817413,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857440233230591,0.050000000745058,0.0480183660984039,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8313657641410828,0.1437828838825225,0.1005940288305282,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857440233230591,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547062039375305,0.1071382388472557,0.4825108647346496,290.5003662109375,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.5103759765625,1.0,0.2121445536613464,1.0,1.0,0.346531867980957,1.0,-1.0783357620239258,0.8364565968513489,0.2418792247772216,0.5753417015075684,0.0,0.0,0.0,23.94691467285156,34.0,146.7980194091797,-0.0,115.27264404296876,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961633682250975,0.2842157781124115,0.2277132123708725,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792805552482605,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57720947265625,0.8279145359992981,0.1459638178348541,0.1021555811166763,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792805552482605,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511263489723206,0.108610026538372,0.4893461167812347,290.57763671875,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293334960937,290.58526611328125,1.0,0.2165126353502273,1.0,1.0,0.3432937264442444,1.0,-1.098477482795715,0.8553435206413269,0.2431338876485824,0.5888167023658752,0.0,0.0,0.0,25.07489776611328,37.0,109.81949615478516,-0.0,122.27450561523438,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961633682250975,0.2842157781124115,0.2277132123708725,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792805552482605,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57720947265625,0.8279145359992981,0.1459638178348541,0.1021555811166763,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792805552482605,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511263489723206,0.108610026538372,0.4893461167812347,290.57763671875,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293334960937,290.58526611328125,1.0,0.2165126353502273,1.0,1.0,0.3432937264442444,1.0,-1.098477482795715,0.8553435206413269,0.2431338876485824,0.5888167023658752,0.0,0.0,0.0,25.07489776611328,37.0,109.81949615478516,-0.0,122.27450561523438,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980186223983764,0.2910151481628418,0.2375586032867431,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714603066444397,0.050000000745058,0.0480981543660163,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231662511825562,0.1484223157167434,0.1038200929760932,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714603066444397,0.050000000745058,0.0480981543660163,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7465012669563293,0.1103729084134101,0.4968986511230469,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.6235656738281,290.6458740234375,1.0,0.2216461598873138,1.0,1.0,0.3404521644115448,1.0,-1.1214638948440552,0.8758321404457092,0.2456317692995071,0.6034760475158691,0.0,0.0,0.0,26.49842071533203,25.0,87.49674224853516,-0.0,130.80526733398438,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
