time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980186223983764,0.2910151481628418,0.2375586032867431,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714603066444397,0.050000000745058,0.0480981543660163,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231662511825562,0.1484223157167434,0.1038200929760932,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714603066444397,0.050000000745058,0.0480981543660163,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7465012669563293,0.1103729084134101,0.4968986511230469,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.6235656738281,290.6458740234375,1.0,0.2216461598873138,1.0,1.0,0.3404521644115448,1.0,-1.1214638948440552,0.8758321404457092,0.2456317692995071,0.6034760475158691,0.0,0.0,0.0,26.49842071533203,25.0,87.49674224853516,-0.0,130.80526733398438,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970364570617676,0.2990676462650299,0.2319175601005554,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759639739990234,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330909609794617,0.1513461172580719,0.1057689562439918,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759639739990234,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559278607368469,0.1126623973250389,0.5064797401428223,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.62762451171875,290.6972961425781,1.0,0.2210922986268997,1.0,1.0,0.3376105725765228,1.0,-1.1284782886505127,0.8847265839576721,0.2437516897916793,0.6105667948722839,0.0,0.0,0.0,25.92169189453125,28.0,72.26942443847656,-0.0,131.53012084960938,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970364570617676,0.2990676462650299,0.2319175601005554,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759639739990234,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330909609794617,0.1513461172580719,0.1057689562439918,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759639739990234,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559278607368469,0.1126623973250389,0.5064797401428223,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.62762451171875,290.6972961425781,1.0,0.2210922986268997,1.0,1.0,0.3376105725765228,1.0,-1.1284782886505127,0.8847265839576721,0.2437516897916793,0.6105667948722839,0.0,0.0,0.0,25.92169189453125,28.0,72.26942443847656,-0.0,131.53012084960938,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.9964701533317566,0.3039804697036743,0.2291246354579925,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781704187393188,0.050000000745058,0.0480593033134937,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8382887244224548,0.1529428213834762,0.1068431809544563,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781704187393188,0.050000000745058,0.0480593033134937,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7611029744148254,0.1139920577406883,0.5120981931686401,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,290.8007202148437,297.6378173828125,290.7197570800781,1.0,0.2215200662612915,1.0,1.0,0.3361898064613342,1.0,-1.133124589920044,0.8900193572044373,0.243105262517929,0.6146277189254761,0.0,0.0,0.0,25.66302490234375,28.0,66.88955688476562,-0.0,132.2517547607422,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.9961340427398682,0.3090642988681793,0.2275802791118621,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.579383909702301,0.050000000745058,0.0480524860322475,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425173759460449,0.1546140909194946,0.1079784780740737,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.579383909702301,0.050000000745058,0.0480524860322475,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.7655031681060791,0.1154341027140617,0.518280565738678,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.64923095703125,290.7413635253906,1.0,0.2223052084445953,1.0,1.0,0.3340939879417419,1.0,-1.1400365829467771,0.8978021144866943,0.2422344982624054,0.6207572817802429,0.0,0.0,0.0,25.58100700378418,31.0,62.14057540893555,-0.0,133.9198455810547,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959171414375304,0.31944140791893,0.2266211956739425,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801349878311157,0.050000000745058,0.0480482131242752,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493953347206116,0.1581434458494186,0.1103956177830696,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801349878311157,0.050000000745058,0.0480482131242752,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.773134171962738,0.1186015009880065,0.5320492386817932,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248976081609726,1.0,1.0,0.3299023509025574,1.0,-1.1583008766174316,0.9167588949203492,0.2415420264005661,0.6355923414230347,0.0,0.0,0.0,25.71896743774414,34.0,53.6231689453125,-0.0,139.10598754882812,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959171414375304,0.31944140791893,0.2266211956739425,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801349878311157,0.050000000745058,0.0480482131242752,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493953347206116,0.1581434458494186,0.1103956177830696,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801349878311157,0.050000000745058,0.0480482131242752,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.773134171962738,0.1186015009880065,0.5320492386817932,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248976081609726,1.0,1.0,0.3299023509025574,1.0,-1.1583008766174316,0.9167588949203492,0.2415420264005661,0.6355923414230347,0.0,0.0,0.0,25.71896743774414,34.0,53.6231689453125,-0.0,139.10598754882812,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962915778160096,0.3298699855804443,0.2282933890819549,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788230895996094,0.050000000745058,0.0480553545057773,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541558980941772,0.1618851870298385,0.1129760071635246,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788230895996094,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.779066801071167,0.1220807060599327,0.5473538041114807,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.69207763671875,290.8145446777344,1.0,0.2287051081657409,1.0,1.0,0.3257107138633728,1.0,-1.181790471076965,0.9396134614944458,0.2421769946813583,0.6533850431442261,0.0,0.0,0.0,26.226051330566406,37.0,49.80817413330078,-0.0,146.64468383789062,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962915778160096,0.3298699855804443,0.2282933890819549,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788230895996094,0.050000000745058,0.0480553545057773,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541558980941772,0.1618851870298385,0.1129760071635246,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788230895996094,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.779066801071167,0.1220807060599327,0.5473538041114807,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.69207763671875,290.8145446777344,1.0,0.2287051081657409,1.0,1.0,0.3257107138633728,1.0,-1.181790471076965,0.9396134614944458,0.2421769946813583,0.6533850431442261,0.0,0.0,0.0,26.226051330566406,37.0,49.80817413330078,-0.0,146.64468383789062,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970994591712952,0.3401751220226288,0.2322432100772857,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757036805152893,0.050000000745058,0.0480728223919868,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569150567054749,0.1657795310020446,0.1156877800822258,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757036805152893,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833036780357361,0.1257938891649246,0.5638707876205444,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097229003906,1.0,0.2335637062788009,1.0,1.0,0.3068940937519073,1.0,-1.2096519470214844,0.9849255681037904,0.2247264683246612,0.6927370429039001,0.0,0.0,0.0,27.07021713256836,40.0,-7.1175713539123535,-0.0,156.44297790527344,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970994591712952,0.3401751220226288,0.2322432100772857,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757036805152893,0.050000000745058,0.0480728223919868,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569150567054749,0.1657795310020446,0.1156877800822258,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757036805152893,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833036780357361,0.1257938891649246,0.5638707876205444,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097229003906,1.0,0.2335637062788009,1.0,1.0,0.3068940937519073,1.0,-1.2096519470214844,0.9849255681037904,0.2247264683246612,0.6927370429039001,0.0,0.0,0.0,27.07021713256836,40.0,-7.1175713539123535,-0.0,156.44297790527344,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981407523155212,0.3500519692897796,0.2383559942245483,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708153247833252,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573968410491943,0.169657364487648,0.1184227392077446,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708153247833252,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855130434036255,0.1295906007289886,0.5809745192527771,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393091022968292,1.0,1.0,0.2880775034427643,1.0,-1.2408692836761477,1.0332632064819336,0.2076061815023422,0.7344815731048584,0.0,0.0,0.0,28.25263023376465,43.0,-56.48678207397461,-0.0,168.3979034423828,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981407523155212,0.3500519692897796,0.2383559942245483,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708153247833252,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573968410491943,0.169657364487648,0.1184227392077446,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708153247833252,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855130434036255,0.1295906007289886,0.5809745192527771,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393091022968292,1.0,1.0,0.2880775034427643,1.0,-1.2408692836761477,1.0332632064819336,0.2076061815023422,0.7344815731048584,0.0,0.0,0.0,28.25263023376465,43.0,-56.48678207397461,-0.0,168.3979034423828,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.998658001422882,0.354813277721405,0.2421216964721679,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677664279937744,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.8568068146705627,0.1715770363807678,0.1197802722454071,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677664279937744,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858505249023438,0.1314994692802429,0.5896105766296387,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.7253723144531,290.7294311523437,1.0,0.2424631118774414,1.0,1.0,0.2786692082881927,1.0,-1.257428765296936,1.058077692985535,0.1993511170148849,0.7558234930038452,0.0,0.0,0.0,28.96888732910156,43.0,-71.70451354980469,-0.0,175.1483612060547,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594590127468109,0.2462610751390457,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643830895423889,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557479977607727,0.1734834164381027,0.1211309880018234,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643830895423889,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.785740315914154,0.1334089189767837,0.5982747077941895,290.69891357421875,289.7633361816406,289.336669921875,284.542236328125,290.5595397949219,297.7245788574219,290.6899108886719,1.0,0.2457790672779083,1.0,1.0,0.2633941173553467,1.0,-1.2744688987731934,1.0899397134780884,0.1845292150974273,0.784101128578186,0.0,0.0,0.0,29.76487159729004,46.0,-97.33261108398438,-0.0,182.39463806152344,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682906329631805,0.2555479705333709,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522504568099976,0.1771862953901291,0.1237803250551223,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841626405715942,0.1371712237596511,0.6154853105545044,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.57391357421875,1.0,0.2528185248374939,1.0,1.0,0.2328439056873321,1.0,-1.3095762729644775,1.153646469116211,0.1559297740459442,0.8404597043991089,0.0,0.0,0.0,31.59832000732422,49.0,-146.9097442626953,-0.0,198.3035125732422,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682906329631805,0.2555479705333709,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522504568099976,0.1771862953901291,0.1237803250551223,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566931962966919,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841626405715942,0.1371712237596511,0.6154853105545044,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.57391357421875,1.0,0.2528185248374939,1.0,1.0,0.2328439056873321,1.0,-1.3095762729644775,1.153646469116211,0.1559297740459442,0.8404597043991089,0.0,0.0,0.0,31.59832000732422,49.0,-146.9097442626953,-0.0,198.3035125732422,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765259385108948,0.2659069001674652,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548084020614624,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471963405609131,0.1807236969470977,0.1263198405504226,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548084020614624,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7810004949569702,0.1408324539661407,0.6323038339614868,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602750658988952,1.0,1.0,0.2022936940193176,1.0,-1.3453954458236694,1.2151868343353271,0.1302085667848587,0.8945382833480835,0.0,0.0,0.0,33.74108123779297,52.0,-161.36570739746094,-0.0,215.9544219970703,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765259385108948,0.2659069001674652,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548084020614624,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471963405609131,0.1807236969470977,0.1263198405504226,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548084020614624,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7810004949569702,0.1408324539661407,0.6323038339614868,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602750658988952,1.0,1.0,0.2022936940193176,1.0,-1.3453954458236694,1.2151868343353271,0.1302085667848587,0.8945382833480835,0.0,0.0,0.0,33.74108123779297,52.0,-161.36570739746094,-0.0,215.9544219970703,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842683732509613,0.2770305573940277,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413902521133423,0.184159517288208,0.1287847161293029,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.776969850063324,0.1444198191165924,0.6488019227981567,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680226862430572,1.0,1.0,0.1633006483316421,1.0,-1.3816808462142944,1.280952215194702,0.1007286310195922,0.9527409672737122,0.0,0.0,0.0,36.13590621948242,55.0,-170.86021423339844,-0.0,235.240463256836,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842683732509613,0.2770305573940277,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413902521133423,0.184159517288208,0.1287847161293029,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.776969850063324,0.1444198191165924,0.6488019227981567,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680226862430572,1.0,1.0,0.1633006483316421,1.0,-1.3816808462142944,1.280952215194702,0.1007286310195922,0.9527409672737122,0.0,0.0,0.0,36.13590621948242,55.0,-170.86021423339844,-0.0,235.240463256836,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914585411548614,0.2887092530727386,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304880738258362,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835381805896759,0.1874817609786987,0.1311861425638198,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304880738258362,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7726012468338013,0.147918090224266,0.6649878025054932,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759661972522735,1.0,1.0,0.1243076100945472,1.0,-1.4181976318359375,1.3731406927108765,0.045056939125061,1.0372124910354614,0.0,0.0,0.0,38.73203659057617,58.0,-236.55325317382807,-0.0,256.0691223144531,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914585411548614,0.2887092530727386,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304880738258362,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835381805896759,0.1874817609786987,0.1311861425638198,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304880738258362,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7726012468338013,0.147918090224266,0.6649878025054932,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759661972522735,1.0,1.0,0.1243076100945472,1.0,-1.4181976318359375,1.3731406927108765,0.045056939125061,1.0372124910354614,0.0,0.0,0.0,38.73203659057617,58.0,-236.55325317382807,-0.0,256.0691223144531,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3947009742259979,0.2948046028614044,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262163877487183,0.050000000745058,0.0484413057565689,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8322020769119263,0.1890283226966858,0.1323274970054626,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262163877487183,0.050000000745058,0.0484413057565689,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.7702034711837769,0.1495786756277084,0.6727907061576843,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799798846244812,1.0,1.0,0.1048110872507095,1.0,-1.4363517761230469,1.416295051574707,0.0200567729771137,1.076541304588318,0.0,0.0,0.0,40.11033248901367,58.0,-266.1334533691406,-0.0,266.9992980957031,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987089693546295,0.2767090797424316,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7191542387008667,0.1337242573499679,0.1073217168450355,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510243892669678,0.1905649900436401,0.1333047002553939,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.539429247379303,0.050000000745058,0.0483199767768383,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896950840950012,0.151234284043312,0.6796053647994995,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9573059082031,1.0,0.2851460576057434,1.0,1.0,0.0846389532089233,1.0,-1.49447762966156,1.4877139329910278,0.0067637972533702,1.1354118585586548,0.0,0.0,0.0,38.08213424682617,78.0,-253.449935913086,-0.0,287.2022705078125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.407345175743103,0.3024085164070129,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363128662109375,0.1323575377464294,0.126554787158966,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318626880645752,0.1936287134885788,0.135562852025032,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211370587348938,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719634771347046,0.1544011235237121,0.6948387026786804,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021279573440552,1.0,1.0,0.0442946963012218,1.0,-1.5696510076522827,1.5693515539169312,0.0002995222457684,1.2017443180084229,0.0,0.0,0.0,43.92081451416016,81.0,-140.86831665039062,-0.0,337.8905334472656,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.407345175743103,0.3024085164070129,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363128662109375,0.1323575377464294,0.126554787158966,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318626880645752,0.1936287134885788,0.135562852025032,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211370587348938,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719634771347046,0.1544011235237121,0.6948387026786804,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021279573440552,1.0,1.0,0.0442946963012218,1.0,-1.5696510076522827,1.5693515539169312,0.0002995222457684,1.2017443180084229,0.0,0.0,0.0,43.92081451416016,81.0,-140.86831665039062,-0.0,337.8905334472656,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115855991840362,0.3325835764408111,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160146832466125,0.1334628909826278,0.1272422671318054,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119240403175354,0.1969900280237198,0.1380080133676529,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035614967346191,0.050000000745058,0.0487169995903968,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534071803092957,0.1575517505407333,0.709967315196991,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.316829651594162,1.0,1.0,0.0039504347369074,1.0,-1.6280790567398071,1.6280748844146729,4.129100489080884e-06,1.2483859062194824,0.0,0.0,0.0,50.76081466674805,84.0,-39.80667495727539,-0.0,386.7884216308594,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115855991840362,0.3325835764408111,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160146832466125,0.1334628909826278,0.1272422671318054,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119240403175354,0.1969900280237198,0.1380080133676529,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035614967346191,0.050000000745058,0.0487169995903968,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534071803092957,0.1575517505407333,0.709967315196991,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.316829651594162,1.0,1.0,0.0039504347369074,1.0,-1.6280790567398071,1.6280748844146729,4.129100489080884e-06,1.2483859062194824,0.0,0.0,0.0,50.76081466674805,84.0,-39.80667495727539,-0.0,386.7884216308594,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153535366058349,0.3568530678749084,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.703719437122345,0.136319875717163,0.1297775655984878,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980007529258728,0.2007252871990203,0.1406902223825454,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491741418838501,0.050000000745058,0.0489122569561004,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418164014816284,0.1608783900737762,0.7255454063415527,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300510048866272,1.0,1.0,0.0023702606558799,1.0,-1.682420253753662,1.6824171543121338,3.106394842689042e-06,1.2913633584976196,0.0,0.0,0.0,56.84352111816406,72.0,22.699920654296875,-0.0,434.40185546875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153535366058349,0.3568530678749084,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.703719437122345,0.136319875717163,0.1297775655984878,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980007529258728,0.2007252871990203,0.1406902223825454,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491741418838501,0.050000000745058,0.0489122569561004,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418164014816284,0.1608783900737762,0.7255454063415527,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300510048866272,1.0,1.0,0.0023702606558799,1.0,-1.682420253753662,1.6824171543121338,3.106394842689042e-06,1.2913633584976196,0.0,0.0,0.0,56.84352111816406,72.0,22.699920654296875,-0.0,434.40185546875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205993115901947,0.3637308776378631,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056610584259033,0.1402406245470047,0.1333170086145401,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982094883918762,0.2047969996929168,0.1435111910104751,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886082708835602,0.050000000745058,0.0489698611199855,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742468535900116,0.1644792556762695,0.7416044473648071,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361823260784149,1.0,1.0,0.0007900869240984,1.0,-1.717681050300598,1.7176783084869385,2.655873686308041e-06,1.3194130659103394,0.0,0.0,0.0,59.071022033691406,60.0,59.0523567199707,-0.0,461.7771606445313,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205993115901947,0.3637308776378631,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056610584259033,0.1402406245470047,0.1333170086145401,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982094883918762,0.2047969996929168,0.1435111910104751,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886082708835602,0.050000000745058,0.0489698611199855,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742468535900116,0.1644792556762695,0.7416044473648071,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361823260784149,1.0,1.0,0.0007900869240984,1.0,-1.717681050300598,1.7176783084869385,2.655873686308041e-06,1.3194130659103394,0.0,0.0,0.0,59.071022033691406,60.0,59.0523567199707,-0.0,461.7771606445313,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247317314147949,0.3471483886241913,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201348543167114,0.1425285339355468,0.1352230012416839,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134511709213257,0.2070000767707824,0.1448913514614105,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6127038598060608,0.1338163316249847,0.0836935341358184,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561635971069336,0.1664609611034393,0.7494454383850098,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.337924987077713,1.0,1.0,0.0,1.0,-1.7527387142181396,1.752736210823059,2.5002968868648168e-06,1.3460414409637451,0.0,0.0,0.0,56.31710052490234,60.0,69.70053100585938,-0.0,475.1873474121094,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
