time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.431845486164093,0.3260978162288666,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377371788024902,0.144993245601654,0.1373215764760971,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321638107299805,0.2093020230531692,0.1463523209095001,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7176002860069275,0.1334892362356186,0.1256210952997207,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749567031860352,0.1685629487037658,0.7578977942466736,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394195437431335,1.0,1.0,0.0,1.0,-1.7923109531402588,1.792308330535889,2.5956728677556384e-06,1.3782087564468384,0.0,0.0,0.0,53.03420639038086,63.0,80.18212890625,-0.0,490.2395629882813,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.445459634065628,0.3240278959274292,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747266411781311,0.1502285599708557,0.1421436816453933,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395713567733765,0.2140430361032486,0.1496023535728454,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217752933502197,0.1331051886081695,0.1271342486143112,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832822799682617,0.1729374974966049,0.7771009802818298,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441788852214813,1.0,1.0,0.0,1.0,-1.8243900537490845,1.8243873119354248,2.6871123282035114e-06,1.403458833694458,0.0,0.0,0.0,53.3729248046875,66.0,91.26864624023438,-0.0,512.1592407226562,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.445459634065628,0.3240278959274292,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747266411781311,0.1502285599708557,0.1421436816453933,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395713567733765,0.2140430361032486,0.1496023535728454,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217752933502197,0.1331051886081695,0.1271342486143112,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832822799682617,0.1729374974966049,0.7771009802818298,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441788852214813,1.0,1.0,0.0,1.0,-1.8243900537490845,1.8243873119354248,2.6871123282035114e-06,1.403458833694458,0.0,0.0,0.0,53.3729248046875,66.0,91.26864624023438,-0.0,512.1592407226562,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576606750488281,0.324082612991333,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559990882873535,0.1558876931667328,0.1473957151174545,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455933928489685,0.2190429270267486,0.1530423611402511,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242284417152405,0.1351144909858703,0.1285475045442581,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902804017066956,0.1776010394096374,0.7976766228675842,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.34992715716362,1.0,1.0,0.0,1.0,-1.861292839050293,1.8612900972366333,2.794572083075764e-06,1.4324604272842407,0.0,0.0,0.0,54.25043487548828,69.0,97.15496826171876,-0.0,539.76513671875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576606750488281,0.324082612991333,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559990882873535,0.1558876931667328,0.1473957151174545,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455933928489685,0.2190429270267486,0.1530423611402511,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242284417152405,0.1351144909858703,0.1285475045442581,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902804017066956,0.1776010394096374,0.7976766228675842,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.34992715716362,1.0,1.0,0.0,1.0,-1.861292839050293,1.8612900972366333,2.794572083075764e-06,1.4324604272842407,0.0,0.0,0.0,54.25043487548828,69.0,97.15496826171876,-0.0,539.76513671875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695989787578583,0.3248887062072754,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647042274475098,0.1618887484073639,0.1529922187328338,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512580990791321,0.2242686003446579,0.1566483527421951,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728742241859436,0.1385231465101242,0.1314837038516998,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969408631324768,0.1825217753648758,0.8194547891616821,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565707504749298,1.0,1.0,0.0,1.0,-1.9029855728149407,1.9029825925827024,2.9189084216341143e-06,1.4651942253112793,0.0,0.0,0.0,55.40983963012695,72.0,100.43743133544922,-0.0,572.6793823242188,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695989787578583,0.3248887062072754,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647042274475098,0.1618887484073639,0.1529922187328338,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512580990791321,0.2242686003446579,0.1566483527421951,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728742241859436,0.1385231465101242,0.1314837038516998,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969408631324768,0.1825217753648758,0.8194547891616821,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565707504749298,1.0,1.0,0.0,1.0,-1.9029855728149407,1.9029825925827024,2.9189084216341143e-06,1.4651942253112793,0.0,0.0,0.0,55.40983963012695,72.0,100.43743133544922,-0.0,572.6793823242188,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816128313541412,0.3264543414115906,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732047438621521,0.1681844443082809,0.1588819026947021,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856499433517456,0.2296996265649795,0.1604042947292328,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342188358306885,0.1428185105323791,0.135365292429924,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803181529045105,0.1876833438873291,0.8423535823822021,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639785647392273,1.0,1.0,0.0,1.0,-1.9486048221588133,1.9486017227172847,3.0584701562474947e-06,1.5009690523147583,0.0,0.0,0.0,56.84117889404297,75.0,102.25260162353516,-0.0,610.7251586914062,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816128313541412,0.3264543414115906,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732047438621521,0.1681844443082809,0.1588819026947021,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856499433517456,0.2296996265649795,0.1604042947292328,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342188358306885,0.1428185105323791,0.135365292429924,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803181529045105,0.1876833438873291,0.8423535823822021,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639785647392273,1.0,1.0,0.0,1.0,-1.9486048221588133,1.9486017227172847,3.0584701562474947e-06,1.5009690523147583,0.0,0.0,0.0,56.84117889404297,75.0,102.25260162353516,-0.0,610.7251586914062,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876817464828491,0.3274883329868316,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773593664169312,0.1714328378438949,0.1619256883859634,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589741587638855,0.2324875891208648,0.1623346954584121,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371565103530884,0.1452069580554962,0.1375576853752136,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061524629592896,0.1903494745492935,0.8541993498802185,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679303228855133,1.0,1.0,0.0,1.0,-1.9726767539978027,1.9726736545562744,3.133575546598877e-06,1.5198287963867188,0.0,0.0,0.0,57.65007781982422,75.0,102.82561492919922,-0.0,631.6302490234375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937991499900818,0.3286667466163635,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814493775367737,0.1747448295354843,0.1650315523147583,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613650798797607,0.2353223413228988,0.164298728108406,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401847839355469,0.1477253139019012,0.139883890748024,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089908957481384,0.1930702924728393,0.8662981986999512,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720294237136841,1.0,1.0,0.0,1.0,-1.997502088546753,1.997498869895935,3.2120772175403545e-06,1.5392662286758425,0.0,0.0,0.0,58.51597595214844,78.0,103.2485809326172,-0.0,653.7783813476562,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002166032791138,0.3300268054008484,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.785638153553009,0.1782555282115936,0.1683259904384613,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637756109237671,0.2383198291063308,0.1663766205310821,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434128522872925,0.150466039776802,0.1424272805452346,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118082284927368,0.1959569454193115,0.8791442513465881,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.376437246799469,1.0,1.0,0.0,1.0,-2.024067640304565,2.024064302444458,3.297245712019503e-06,1.5600523948669434,0.0,0.0,0.0,59.47319030761719,78.0,103.56890106201172,-0.0,678.1344604492188,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061914920806885,0.3313816487789154,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894518971443176,0.1815531253814697,0.1714219599962234,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659469485282898,0.2411296814680099,0.1683251857757568,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464514970779419,0.1530908644199371,0.1448709070682525,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143147230148315,0.1986704468727111,0.8912268280982971,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806224465370178,1.0,1.0,0.0,1.0,-2.049197196960449,2.049193859100342,3.378910605533747e-06,1.5797020196914673,0.0,0.0,0.0,60.40290832519531,81.0,103.78631591796876,-0.0,701.7902221679688,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188074111938477,0.3344486653804779,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972568273544312,0.1885975748300552,0.178039476275444,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703524470329285,0.247116670012474,0.1724788397550583,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529491186141968,0.1588231921195984,0.1502257734537124,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193333148956299,0.2044726312160492,0.9170811176300048,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896698951721191,1.0,1.0,0.0,1.0,-2.1032967567443848,2.1032931804656982,3.558346406862256e-06,1.6219631433486938,0.0,0.0,0.0,62.47028732299805,84.0,104.06535339355467,-0.0,754.739990234375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188074111938477,0.3344486653804779,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972568273544312,0.1885975748300552,0.178039476275444,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703524470329285,0.247116670012474,0.1724788397550583,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529491186141968,0.1588231921195984,0.1502257734537124,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193333148956299,0.2044726312160492,0.9170811176300048,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896698951721191,1.0,1.0,0.0,1.0,-2.1032967567443848,2.1032931804656982,3.558346406862256e-06,1.6219631433486938,0.0,0.0,0.0,62.47028732299805,84.0,104.06535339355467,-0.0,754.739990234375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316629409790039,0.3377253711223602,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049215078353882,0.195870354771614,0.1848747283220291,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746894001960754,0.2532804310321808,0.1767565757036209,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596603631973267,0.1648648083209991,0.1558857411146164,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242068290710449,0.21046844124794,0.9438148140907288,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979790687561,1.0,1.0,0.0,1.0,-2.1594836711883545,2.159479856491089,3.749941015485092e-06,1.6657990217208862,0.0,0.0,0.0,64.68828582763672,87.0,104.19860076904295,-0.0,812.6390380859375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316629409790039,0.3377253711223602,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049215078353882,0.195870354771614,0.1848747283220291,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746894001960754,0.2532804310321808,0.1767565757036209,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596603631973267,0.1648648083209991,0.1558857411146164,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242068290710449,0.21046844124794,0.9438148140907288,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979790687561,1.0,1.0,0.0,1.0,-2.1594836711883545,2.159479856491089,3.749941015485092e-06,1.6657990217208862,0.0,0.0,0.0,64.68828582763672,87.0,104.19860076904295,-0.0,812.6390380859375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.54477459192276,0.3410844206809997,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123270869255066,0.2033660113811493,0.1919209510087967,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790561556816101,0.2596192955970764,0.1811562031507492,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665910124778748,0.1711795628070831,0.1618111580610275,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290623426437378,0.2166519165039062,0.9713934659957886,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088461399078369,1.0,1.0,0.0,1.0,-2.217505931854248,2.217501878738404,3.953380200982792e-06,1.71101176738739,0.0,0.0,0.0,67.03007507324219,105.0,104.24842071533205,-0.0,875.5311889648438,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.54477459192276,0.3410844206809997,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123270869255066,0.2033660113811493,0.1919209510087967,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790561556816101,0.2596192955970764,0.1811562031507492,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665910124778748,0.1711795628070831,0.1618111580610275,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290623426437378,0.2166519165039062,0.9713934659957886,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088461399078369,1.0,1.0,0.0,1.0,-2.217505931854248,2.217501878738404,3.953380200982792e-06,1.71101176738739,0.0,0.0,0.0,67.03007507324219,105.0,104.24842071533205,-0.0,875.5311889648438,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512264370918274,0.3480464220046997,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119637370109558,0.2072081863880157,0.1955684572458267,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767611980438232,0.262865662574768,0.1834358125925064,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662779092788696,0.1744439601898193,0.1649120002985,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276288509368896,0.2198236435651779,0.9857133030891418,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161295592784881,1.0,1.0,0.0,1.0,-2.253896474838257,2.253892421722412,4.083537078258814e-06,1.7391537427902222,0.0,0.0,0.0,69.5152359008789,105.0,104.14649963378906,-0.0,920.4277954101562,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571730732917786,0.3586713075637817,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090048432350159,0.2111099660396576,0.1993084251880645,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716232776641846,0.2661594450473785,0.1857751756906509,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635170221328735,0.1777746975421905,0.1681124567985534,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237104415893555,0.2230387181043625,1.0004125833511353,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246383607387543,1.0,1.0,0.0,1.0,-2.2954554557800293,2.295451164245605,4.235106644046027e-06,1.771397829055786,0.0,0.0,0.0,72.9835433959961,108.0,104.28494262695312,-0.0,975.79638671875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681103467941284,0.3732545375823974,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080207109451294,0.2188102751970291,0.2066552639007568,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671097159385681,0.2726500332355499,0.1903584748506546,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627633213996887,0.1843804568052292,0.1744271218776703,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207489252090454,0.2293564826250076,1.029140830039978,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.438543289899826,1.0,1.0,0.0,1.0,-2.3694100379943848,2.369405508041382,4.512467967288103e-06,1.8290090560913088,0.0,0.0,0.0,78.43267822265625,108.0,104.59666442871094,-0.0,1076.0072021484375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.568435788154602,0.3736230432987213,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080395460128784,0.2190399020910263,0.2068737000226974,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670309782028198,0.2728435397148132,0.1904945969581604,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627865672111511,0.1845780909061432,0.1746154129505157,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207078576087952,0.2295444458723068,1.0299922227859497,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389388561248779,1.0,1.0,0.0,1.0,-2.371527910232544,2.371523380279541,4.52054064226104e-06,1.830655574798584,0.0,0.0,0.0,78.58078002929688,111.0,104.59706115722656,-0.0,1078.9302978515625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796923637390137,0.3847765624523163,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096898198127747,0.2269241660833358,0.2143624871969223,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655218482017517,0.2794857621192932,0.1951593458652496,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645559310913086,0.1913828402757644,0.1810881793498993,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.8203175663948059,0.2359908819198608,1.0591295957565308,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519679248332977,1.0,1.0,0.0,1.0,-2.4423086643218994,2.4423038959503174,4.794594133272767e-06,1.885646224021912,0.0,0.0,0.0,83.34803771972656,111.0,104.5443878173828,-0.0,1178.607421875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800312757492065,0.3850655555725097,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097668886184692,0.227159321308136,0.2145854085683822,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655104041099548,0.2796838581562042,0.1952981352806091,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646360993385315,0.1915863752365112,0.1812813729047775,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203346729278564,0.2361830174922943,1.0599957704544067,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523405134677887,1.0,1.0,0.0,1.0,-2.444363594055176,2.4443588256835938,4.80267499369802e-06,1.8872424364089968,0.0,0.0,0.0,83.48067474365234,114.0,104.5414047241211,-0.0,1181.556640625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917744636535645,0.3946828246116638,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125461935997009,0.2351202368736267,0.2222646474838256,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653450608253479,0.2863481342792511,0.2000610530376434,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675270438194275,0.1984402388334274,0.1879233419895172,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210838437080383,0.2426186800003051,1.0896432399749756,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650097191333771,1.0,1.0,0.0,1.0,-2.51446795463562,2.51446270942688,5.082539701106725e-06,1.941694617271424,0.0,0.0,0.0,88.01512145996094,117.0,104.42341613769533,-0.0,1284.9251708984375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917744636535645,0.3946828246116638,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125461935997009,0.2351202368736267,0.2222646474838256,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653450608253479,0.2863481342792511,0.2000610530376434,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675270438194275,0.1984402388334274,0.1879233419895172,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210838437080383,0.2426186800003051,1.0896432399749756,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650097191333771,1.0,1.0,0.0,1.0,-2.51446795463562,2.51446270942688,5.082539701106725e-06,1.941694617271424,0.0,0.0,0.0,88.01512145996094,117.0,104.42341613769533,-0.0,1284.9251708984375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033267974853516,0.4039567112922668,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149220943450928,0.2426839619874954,0.2295627444982528,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650563359260559,0.2926473319530487,0.204556718468666,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699660658836365,0.2048717588186264,0.1941677331924438,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215458989143372,0.2486025691032409,1.1172558069229126,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769765734672546,1.0,1.0,0.0,1.0,-2.580463409423828,2.580458164215088,5.353374490368879e-06,1.992948293685913,0.0,0.0,0.0,92.44969940185548,120.0,104.2538833618164,-0.0,1387.8475341796875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033267974853516,0.4039567112922668,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149220943450928,0.2426839619874954,0.2295627444982528,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650563359260559,0.2926473319530487,0.204556718468666,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699660658836365,0.2048717588186264,0.1941677331924438,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215458989143372,0.2486025691032409,1.1172558069229126,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769765734672546,1.0,1.0,0.0,1.0,-2.580463409423828,2.580458164215088,5.353374490368879e-06,1.992948293685913,0.0,0.0,0.0,92.44969940185548,120.0,104.2538833618164,-0.0,1387.8475341796875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090499758720398,0.4083936214447021,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160602450370789,0.2463657855987548,0.2331029921770095,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649648427963257,0.2957177758216858,0.2067378014326095,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711085677146912,0.2079715579748153,0.1971676051616668,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217548131942749,0.2514717578887939,1.1304471492767334,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.482717365026474,1.0,1.0,0.0,1.0,-2.6121256351470947,2.6121201515197754,5.485821020556614e-06,2.0175347328186035,0.0,0.0,0.0,94.61344146728516,120.0,104.1606903076172,-0.0,1439.11181640625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147545576095581,0.4126655459403991,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172121644020081,0.2500008046627044,0.2365915328264236,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649516701698303,0.2987558245658874,0.2088907659053802,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.772248387336731,0.2110128253698349,0.20010507106781,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219917416572571,0.2542793154716491,1.1433271169662476,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883142709732055,1.0,1.0,0.0,1.0,-2.64304518699646,2.6430397033691406,5.616722319246037e-06,2.04154372215271,0.0,0.0,0.0,96.73577880859376,123.0,104.06820678710938,-0.0,1490.3134765625,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215901970863342,0.4175505638122558,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186421990394592,0.2543134987354278,0.2407224178314209,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650652766227722,0.3023709058761596,0.2114469856023788,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736442685127258,0.2145967036485672,0.2035594880580902,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223399519920349,0.2575794458389282,1.1584324836730957,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948503971099853,1.0,1.0,0.0,1.0,-2.6792547702789307,2.679249048233032,5.771978976554237e-06,2.0696592330932617,0.0,0.0,0.0,99.22211456298828,123.0,103.96240997314452,-0.0,1551.67333984375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261493563652039,0.4206620156764984,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196329474449158,0.2571668922901153,0.2434512823820114,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652239441871643,0.3047692775726318,0.2131400257349014,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746030688285828,0.2169548422098159,0.2058285027742386,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226187825202942,0.259746789932251,1.1683342456817627,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991115927696228,1.0,1.0,0.0,1.0,-2.702933549880981,2.702927589416504,5.8746504691953305e-06,2.0880441665649414,0.0,0.0,0.0,100.8444595336914,126.0,103.89569854736328,-0.0,1592.6036376953125,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349889636039734,0.426340788602829,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216527104377747,0.262648731470108,0.2486853003501892,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657311201095581,0.309391975402832,0.2163977324962616,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765441536903381,0.2214577496051788,0.2101528197526931,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232803344726562,0.2638770937919616,1.1871646642684937,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071499347686768,1.0,1.0,0.0,1.0,-2.7477898597717285,2.747783660888672,6.071626103221206e-06,2.122870922088623,0.0,0.0,0.0,103.8996124267578,126.0,103.7777862548828,-0.0,1671.853271484375,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375808119773865,0.4279171228408813,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222708106040955,0.2642443180084228,0.2502067685127258,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659294843673706,0.3107410669326782,0.2173472195863723,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.777135968208313,0.2227621972560882,0.2114035636186599,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235058188438416,0.2650717198848724,1.192602038383484,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094531774520874,1.0,1.0,0.0,1.0,-2.760692358016968,2.7606863975524902,6.128886070655426e-06,2.1328885555267334,0.0,0.0,0.0,104.7724609375,129.0,103.74642944335938,-0.0,1695.0594482421875,1.0,283.1443786621094,288.508544921875,285.35205078125,285.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057394286849283e-21,4.0286971434246415e-21,4.0286971434246415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
