time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428900361061096,0.431831806898117,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237617611885071,0.2677670121192932,0.253967821598053,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663907647132874,0.3134899139404297,0.2196861058473587,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785540223121643,0.2256182730197906,0.2144844233989715,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240236043930054,0.2675784528255462,1.2059446573257446,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151280164718628,1.0,1.0,0.0,1.0,-2.7924692630767822,2.7924630641937256,6.2711169448448345e-06,2.157589197158813,0.995296597480774,0.995296597480774,0.0,106.94766235351562,129.0,8255.6689453125,-0.0,1753.175537109375,1.0,283.14990234375,290.9430236816406,285.5177917480469,285.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,1526.4749755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837842702865601,0.7837952971458435,9.332762829217245e-08,4.15411901473999,4.15410852432251,1.0641556400514672e-05,0.0,0.0,-0.0,3058.80224609375,0.0,16.637313842773438,1871.237060546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.9990000128746032,0.6341482996940613,0.4430958330631256,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76123046875,0.8176461458206177,0.265134185552597,0.2544650137424469,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74676513671875,0.8582800030708313,0.3085227310657501,0.2191009670495987,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.7721884846687317,0.2232251316308975,0.2148115187883377,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76141357421875,0.8171226382255554,0.2640430331230163,1.2046293020248413,287.7256164550781,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5966796875,1.0,0.5188449025154114,1.0,1.0,0.0,1.0,-2.8047659397125244,2.804759740829468,6.327967639663257e-06,2.1677770614624023,0.9801026582717896,0.9801026582717896,0.0,110.35906219482422,132.0,12436.7236328125,-0.0,1788.2471923828125,1.0,283.1499938964844,287.7655334472656,286.5574035644531,287.1820373535156,293.1499938964844,293.1499938964844,283.1499938964844,1783.297119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787356615066528,0.8787376284599304,5.401523495152105e-08,4.261783599853516,4.261773586273193,9.821219464356544e-06,0.0,0.0,-0.0,2982.14013671875,0.0,21.07060432434082,1894.869140625,0.0,0.0,0.2283663600683212,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013384461402893,0.4963221549987793,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.77741539478302,0.2537302374839782,0.2454570084810257,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152019381523132,0.2917399108409881,0.2085471749305725,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351117134094238,0.2127284705638885,0.2066124230623245,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742597460746765,0.2498659193515777,1.150461196899414,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2593994140625,1.0,0.5228021144866943,1.0,1.0,0.0,1.0,-2.770319700241089,2.770313501358032,6.17480600340059e-06,2.141763687133789,0.977455735206604,0.977455735206604,0.0,123.9373016357422,120.0,15001.2275390625,-0.0,1799.887451171875,1.0,283.1499938964844,285.83935546875,288.4292907714844,289.0304260253906,293.1499938964844,293.1499938964844,283.1499938964844,4588.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044005870819092,1.4044039249420166,1.3161137246697765e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3432.99951171875,0.0,85.20159912109375,1895.4366455078125,0.0,0.0,0.3563069105148315,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013384461402893,0.4963221549987793,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.77741539478302,0.2537302374839782,0.2454570084810257,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152019381523132,0.2917399108409881,0.2085471749305725,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351117134094238,0.2127284705638885,0.2066124230623245,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742597460746765,0.2498659193515777,1.150461196899414,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2593994140625,1.0,0.5228021144866943,1.0,1.0,0.0,1.0,-2.770319700241089,2.770313501358032,6.17480600340059e-06,2.141763687133789,0.977455735206604,0.977455735206604,0.0,123.9373016357422,120.0,15001.2275390625,-0.0,1799.887451171875,1.0,283.1499938964844,285.83935546875,288.4292907714844,289.0304260253906,293.1499938964844,293.1499938964844,283.1499938964844,4588.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044005870819092,1.4044039249420166,1.3161137246697765e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3432.99951171875,0.0,85.20159912109375,1895.4366455078125,0.0,0.0,0.3563069105148315,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854156017303467,0.5139714479446411,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7632399201393127,0.2487790137529373,0.2406391501426696,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.799320638179779,0.2851466834545135,0.2036130577325821,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222371101379395,0.2079814374446869,0.2020723521709442,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586755156517029,0.2433991879224777,1.1209090948104858,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.97027587890625,1.0,0.5209967494010925,1.0,1.0,0.0,1.0,-2.738855361938477,2.738849401473999,6.035692877048859e-06,2.117603778839112,0.9772293567657472,0.9772293567657472,0.0,128.07977294921875,120.0,15637.138671875,-0.0,1771.557373046875,1.0,283.1499938964844,285.50146484375,289.2930908203125,289.9378662109375,293.1499938964844,293.1499938964844,283.1499938964844,6313.69482421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.003771387040615,1.0,0.0,0.0,1.6472238302230835,1.6472285985946655,1.810502396892844e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.5087890625,0.0,137.47964477539062,1895.4371337890625,0.0,0.0,0.4127219319343567,1.0,0.0,3.0,1.0,0.0
12042960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973183274269104,0.5710036754608154,0.5204228758811951,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7530518770217896,0.2446839958429336,0.2365201115608215,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874155044555664,0.2798607051372528,0.1995922774076461,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121090292930603,0.2039064615964889,0.1980554014444351,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7471287846565247,0.237808272242546,1.094632625579834,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7696228027344,1.0,0.5174118280410767,1.0,1.0,0.0,1.0,-2.700566053390503,2.7005600929260254,5.869188953511184e-06,2.088510513305664,0.9759087562561036,0.9759087562561036,0.0,130.5355682373047,108.0,15998.5546875,-0.0,1725.7601318359375,1.0,283.1499938964844,285.267333984375,290.1361694335937,290.8194274902344,293.1499938964844,293.1499938964844,283.1499938964844,7986.8525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0182953551411628,1.0,0.0,0.0,1.8519279956817627,1.85193395614624,2.288450815512988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.458740234375,0.0,195.39219665527344,1895.4371337890625,0.0,0.0,0.465271532535553,1.0,0.0,3.0,1.0,0.0
12043020,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807009100914,0.5530878901481628,0.5013741254806519,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.7408202290534973,0.2387351542711258,0.2303791940212249,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727779150009155,0.2721879780292511,0.1937258094549179,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977964043617249,0.1975910365581512,0.1916814893484115,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321408987045288,0.2288583815097808,1.0520551204681396,285.4897155761719,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794616699219,1.0,0.5055109262466431,1.0,1.0,0.0,1.0,-2.6042866706848145,2.604281187057495,5.456993221741868e-06,2.013477563858032,0.9715823531150818,0.9715823531150818,0.0,131.3689422607422,96.0,16299.685546875,-0.0,1591.777099609375,1.0,283.1499938964844,284.9339599609375,291.7358703613281,292.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,11501.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0702259764075279,1.0,0.0,0.0,2.215539693832397,2.215548276901245,3.275310405115306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0869140625,0.0,334.8799743652344,1895.4371337890625,0.0,0.0,0.5536950826644897,1.0,0.0,3.0,1.0,0.0
12043080,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807009100914,0.5530878901481628,0.5013741254806519,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.7408202290534973,0.2387351542711258,0.2303791940212249,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727779150009155,0.2721879780292511,0.1937258094549179,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977964043617249,0.1975910365581512,0.1916814893484115,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321408987045288,0.2288583815097808,1.0520551204681396,285.4897155761719,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794616699219,1.0,0.5055109262466431,1.0,1.0,0.0,1.0,-2.6042866706848145,2.604281187057495,5.456993221741868e-06,2.013477563858032,0.9715823531150818,0.9715823531150818,0.0,131.3689422607422,96.0,16299.685546875,-0.0,1591.777099609375,1.0,283.1499938964844,284.9339599609375,291.7358703613281,292.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,11501.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0702259764075279,1.0,0.0,0.0,2.215539693832397,2.215548276901245,3.275310405115306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0869140625,0.0,334.8799743652344,1895.4371337890625,0.0,0.0,0.5536950826644897,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.9833020567893982,0.5450059175491333,0.4927014410495758,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7433210015296936,0.2355869561433792,0.2267712652683258,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.7749207019805908,0.2678667604923248,0.1902042180299759,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.6990253925323486,0.1938864141702652,0.1875902861356735,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.7319722175598145,0.2232621908187866,1.0237419605255127,285.33465576171875,285.6434326171875,291.67340087890625,286.2006530761719,291.6718139648437,297.1234436035156,285.3280334472656,1.0,0.4937231242656708,1.0,1.0,0.0,1.0,-2.546341896057129,2.5463366508483887,5.216205408942187e-06,1.9683414697647093,0.9669035077095032,0.9669035077095032,0.0,124.90709686279295,96.0,16442.013671875,-0.0,1484.7821044921875,1.0,283.1499938964844,284.7560729980469,293.00494384765625,293.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,14403.9951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1378219574689865,1.0,0.0,0.0,2.469302177429199,2.46931266784668,4.068570262916183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.6103515625,0.0,464.2238159179688,1895.4371337890625,0.0,0.0,0.612493097782135,1.0,0.0,3.0,1.0,0.0
12043200,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9845978617668152,0.5440437197685242,0.4916832745075226,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7444260716438293,0.2352250963449478,0.2263268828392028,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760511636734009,0.2673307657241821,0.189752459526062,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999769806861877,0.1934273540973663,0.1870580613613128,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326439023017883,0.2225351184606552,1.0199581384658811,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918433129787445,1.0,1.0,0.0,1.0,-2.538853168487549,2.5388479232788086,5.185492682358017e-06,1.9625113010406487,0.965479850769043,0.965479850769043,0.0,123.5657196044922,84.0,16455.666015625,-0.0,1469.0736083984375,1.0,283.1499938964844,284.7359619140625,293.1935729980469,294.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,14792.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1501745581626892,1.0,0.0,0.0,2.5008862018585205,2.50089693069458,4.173315062416805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.4443359375,0.0,482.3582458496094,1895.4371337890625,0.0,0.0,0.6231182813644409,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.9981806874275208,0.5382423996925354,0.48560631275177,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.7574073672294617,0.233372300863266,0.2238433361053466,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895182967185974,0.2641841769218445,0.1870204508304596,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.7117579579353333,0.1908142566680908,0.1838725954294204,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.742152750492096,0.2181127667427063,0.9964157342910768,285.21356201171875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098083496094,1.0,0.4780102074146271,1.0,1.0,0.0,1.0,-2.493069648742676,2.493064641952514,4.999797965865582e-06,1.926903486251831,0.958167314529419,0.958167314529419,0.0,112.1922378540039,72.0,16567.2734375,-0.0,1361.4132080078125,1.0,283.1499938964844,284.6131896972656,294.5079650878906,295.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17709.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2552457451820373,1.0,0.0,0.0,2.7201898097991943,2.720202684402466,4.937325570608664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.96728515625,0.0,621.8685913085938,1895.4371337890625,0.0,0.0,0.6765981912612915,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.9981806874275208,0.5382423996925354,0.48560631275177,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.7574073672294617,0.233372300863266,0.2238433361053466,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895182967185974,0.2641841769218445,0.1870204508304596,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.7117579579353333,0.1908142566680908,0.1838725954294204,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.742152750492096,0.2181127667427063,0.9964157342910768,285.21356201171875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098083496094,1.0,0.4780102074146271,1.0,1.0,0.0,1.0,-2.493069648742676,2.493064641952514,4.999797965865582e-06,1.926903486251831,0.958167314529419,0.958167314529419,0.0,112.1922378540039,72.0,16567.2734375,-0.0,1361.4132080078125,1.0,283.1499938964844,284.6131896972656,294.5079650878906,295.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17709.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2552457451820373,1.0,0.0,0.0,2.7201898097991943,2.720202684402466,4.937325570608664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.96728515625,0.0,621.8685913085938,1895.4371337890625,0.0,0.0,0.6765981912612915,1.0,0.0,3.0,1.0,0.0
12043380,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363330841064453,0.4604000449180603,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713947296142578,0.2325212508440017,0.222520500421524,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619382739067077,0.1850967705249786,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723219096660614,0.1891645789146423,0.1818004548549652,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525324821472168,0.2148900926113128,0.9792878031730652,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633183181285858,1.0,1.0,0.0,1.0,-2.435922861099243,2.435918092727661,4.773596174345585e-06,1.8828390836715696,0.9498145580291748,0.9498145580291748,0.0,102.1752471923828,60.0,16542.650390625,-0.0,1249.27685546875,1.0,283.1499938964844,284.5250549316406,294.1785583496094,295.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,20233.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559950590133667,1.0,0.0,0.0,2.886970281600952,2.8869848251342773,5.561321358982241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.19482421875,0.0,745.0992431640625,1895.4371337890625,0.0,203.6617431640625,0.7174578309059143,1.0,0.0,3.0,1.0,0.0
12043440,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363330841064453,0.4604000449180603,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713947296142578,0.2325212508440017,0.222520500421524,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619382739067077,0.1850967705249786,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723219096660614,0.1891645789146423,0.1818004548549652,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525324821472168,0.2148900926113128,0.9792878031730652,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633183181285858,1.0,1.0,0.0,1.0,-2.435922861099243,2.435918092727661,4.773596174345585e-06,1.8828390836715696,0.9498145580291748,0.9498145580291748,0.0,102.1752471923828,60.0,16542.650390625,-0.0,1249.27685546875,1.0,283.1499938964844,284.5250549316406,294.1785583496094,295.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,20233.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559950590133667,1.0,0.0,0.0,2.886970281600952,2.8869848251342773,5.561321358982241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.19482421875,0.0,745.0992431640625,1895.4371337890625,0.0,203.6617431640625,0.7174578309059143,1.0,0.0,3.0,1.0,0.0
12043500,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377588272094727,0.4447165429592132,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800353169441223,0.2323503792285919,0.2221201956272125,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115708231925964,0.2610173225402832,0.1842916011810302,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300374507904053,0.1885885000228881,0.1810184717178344,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593063712120056,0.2136196196079254,0.9723322987556458,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556472897529602,1.0,1.0,0.0,1.0,-2.4063363075256348,2.406331777572632,4.658374109567376e-06,1.859901785850525,0.945486307144165,0.945486307144165,0.0,97.0173568725586,60.0,16507.21875,-0.0,1193.2161865234375,1.0,283.1499938964844,284.4867553710937,293.70611572265625,295.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,21490.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970763981342315,1.0,0.0,0.0,2.96240234375,2.9624176025390625,5.855734457327344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.71826171875,0.0,806.1727905273438,1895.4371337890625,0.0,270.5745849609375,0.7332519888877869,1.0,0.0,3.0,1.0,0.0
12043560,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406199097633362,0.4279132783412933,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900550365447998,0.2323111593723297,0.2218504548072815,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8205418586730957,0.2601973116397857,0.1835596263408661,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7379505038261414,0.1881407499313354,0.1803642809391021,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674628496170044,0.2125283032655716,0.966238796710968,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478169679641723,1.0,1.0,0.0,1.0,-2.376839399337769,2.3768348693847656,4.544947842077818e-06,1.8370295763015747,0.9405465722084044,0.9405465722084044,0.0,91.73646545410156,63.0,16444.947265625,-0.0,1138.0057373046875,1.0,283.1499938964844,284.458251953125,293.1894836425781,294.65069580078125,293.1499938964844,293.1499938964844,283.1499938964844,22414.71875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324312210083008,1.0,0.0,0.0,3.013343572616577,3.013359546661377,6.058855888113612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.6982421875,0.0,849.5864868164062,1895.4371337890625,0.0,337.0668029785156,0.7486538290977478,1.0,0.0,3.0,1.0,0.0
12043620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460626482963562,0.4110800623893738,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008735179901123,0.2324461340904235,0.2217401564121246,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296740055084229,0.2592301368713379,0.1827227920293808,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464691400527954,0.1877147257328033,0.1797261238098144,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760514616966248,0.2112572640180587,0.9593950510025024,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.05084228515625,1.0,0.4402916133403778,1.0,1.0,0.0,1.0,-2.346473932266236,2.3464696407318115,4.429334239830496e-06,1.8132799863815308,0.9341925382614136,0.9341925382614136,0.0,86.59349060058594,63.0,16410.70703125,-0.0,1083.650390625,1.0,283.1499938964844,284.4233093261719,292.4972839355469,293.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,23834.7734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718672037124634,1.0,0.0,0.0,3.086990594863892,3.0870072841644287,6.358635573633364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.5634765625,0.0,915.3820190429688,1895.4371337890625,0.0,427.7319641113281,0.7641180753707886,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.5488224029541016,0.4047715365886688,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051599264144897,0.2325684130191803,0.2217684686183929,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331858515739441,0.2588225305080414,0.1823783814907074,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498612403869629,0.1875703185796737,0.1795039772987365,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793538570404053,0.2107069939374923,0.9565463662147522,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1022033691406,285.04254150390625,1.0,0.4373792111873626,1.0,1.0,0.0,1.0,-2.33482313156128,2.3348188400268555,4.385456122690812e-06,1.8042045831680296,0.930671751499176,0.930671751499176,0.0,84.70602416992188,66.0,16399.28125,-0.0,1063.4749755859375,1.0,283.1499938964844,284.41278076171875,292.194580078125,293.6197204589844,293.1499938964844,293.1499938964844,283.1499938964844,24320.259765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873020052909851,1.0,0.0,0.0,3.1092369556427,3.1092541217803955,6.450612772823661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.69189453125,0.0,936.2120971679688,1895.4371337890625,0.0,469.4695129394531,0.7725886106491089,1.0,0.0,3.0,1.0,0.0
12043740,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5566021800041199,0.3900511562824249,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154343962669373,0.233128473162651,0.2220973074436187,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.841580867767334,0.2576965987682342,0.1814551949501037,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.75827556848526,0.1872853338718414,0.1790395528078079,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870827913284302,0.2091956138610839,0.948763072490692,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304576814174652,1.0,1.0,0.0,1.0,-2.3065085411071777,2.306504487991333,4.279773747839499e-06,1.7821472883224487,0.920448899269104,0.920448899269104,0.0,80.36701965332031,69.0,16411.904296875,-0.0,1016.1851196289062,1.0,283.1499938964844,284.3837890625,291.39361572265625,292.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,26014.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248328447341919,1.0,0.0,0.0,3.1823670864105225,3.182384967803955,6.757621235919942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94921875,0.0,1007.3363037109376,1895.4371337890625,0.0,589.2744140625,0.7911195755004883,1.0,0.0,3.0,1.0,0.0
12043800,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5566021800041199,0.3900511562824249,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154343962669373,0.233128473162651,0.2220973074436187,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.841580867767334,0.2576965987682342,0.1814551949501037,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.75827556848526,0.1872853338718414,0.1790395528078079,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870827913284302,0.2091956138610839,0.948763072490692,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304576814174652,1.0,1.0,0.0,1.0,-2.3065085411071777,2.306504487991333,4.279773747839499e-06,1.7821472883224487,0.920448899269104,0.920448899269104,0.0,80.36701965332031,69.0,16411.904296875,-0.0,1016.1851196289062,1.0,283.1499938964844,284.3837890625,291.39361572265625,292.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,26014.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248328447341919,1.0,0.0,0.0,3.1823670864105225,3.182384967803955,6.757621235919942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94921875,0.0,1007.3363037109376,1895.4371337890625,0.0,589.2744140625,0.7911195755004883,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624986290931702,0.3813875019550323,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219320178031921,0.2339075356721878,0.222706139087677,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465040326118469,0.2567543685436249,0.180711954832077,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636244893074036,0.1871967762708664,0.1788354367017746,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914240956306458,0.2079880237579345,0.9426873922348022,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262104034423828,1.0,1.0,0.0,1.0,-2.288389205932617,2.2883851528167725,4.212858129903907e-06,1.7680325508117676,0.9100216031074524,0.9100216031074524,0.0,77.83502197265625,72.0,16469.8671875,-0.0,987.4318237304688,1.0,283.1499938964844,284.3660888671875,290.8222045898437,292.1121826171875,293.1499938964844,293.1499938964844,283.1499938964844,27553.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549800455570221,1.0,0.0,0.0,3.2383902072906494,3.2384090423583984,6.997641435191326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.499267578125,0.0,1065.5626220703125,1895.4371337890625,0.0,685.7649536132812,0.8056077361106873,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624986290931702,0.3813875019550323,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219320178031921,0.2339075356721878,0.222706139087677,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465040326118469,0.2567543685436249,0.180711954832077,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636244893074036,0.1871967762708664,0.1788354367017746,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914240956306458,0.2079880237579345,0.9426873922348022,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262104034423828,1.0,1.0,0.0,1.0,-2.288389205932617,2.2883851528167725,4.212858129903907e-06,1.7680325508117676,0.9100216031074524,0.9100216031074524,0.0,77.83502197265625,72.0,16469.8671875,-0.0,987.4318237304688,1.0,283.1499938964844,284.3660888671875,290.8222045898437,292.1121826171875,293.1499938964844,293.1499938964844,283.1499938964844,27553.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549800455570221,1.0,0.0,0.0,3.2383902072906494,3.2384090423583984,6.997641435191326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.499267578125,0.0,1065.5626220703125,1895.4371337890625,0.0,685.7649536132812,0.8056077361106873,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.566806972026825,0.377469390630722,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255258202552795,0.2348553240299224,0.2235284447669983,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483971953392029,0.2559574544429779,0.1801076382398605,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662327885627747,0.1872516125440597,0.1788215637207031,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928010821342468,0.2069559395313263,0.9377403259277344,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239943027496338,1.0,1.0,0.0,1.0,-2.277980089187622,2.2779757976531982,4.174676632828778e-06,1.759929060935974,0.899516224861145,0.899516224861145,0.0,76.63963317871094,75.0,16564.37109375,-0.0,972.10791015625,1.0,283.1499938964844,284.3565673828125,290.4469299316406,291.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,28981.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661869049072266,1.0,0.0,0.0,3.281383991241455,3.2814033031463623,7.184679589045118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.44873046875,0.0,1113.2213134765625,1895.4371337890625,0.0,757.44384765625,0.8170324563980103,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.566806972026825,0.377469390630722,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255258202552795,0.2348553240299224,0.2235284447669983,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483971953392029,0.2559574544429779,0.1801076382398605,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662327885627747,0.1872516125440597,0.1788215637207031,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928010821342468,0.2069559395313263,0.9377403259277344,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239943027496338,1.0,1.0,0.0,1.0,-2.277980089187622,2.2779757976531982,4.174676632828778e-06,1.759929060935974,0.899516224861145,0.899516224861145,0.0,76.63963317871094,75.0,16564.37109375,-0.0,972.10791015625,1.0,283.1499938964844,284.3565673828125,290.4469299316406,291.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,28981.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661869049072266,1.0,0.0,0.0,3.281383991241455,3.2814033031463623,7.184679589045118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.44873046875,0.0,1113.2213134765625,1895.4371337890625,0.0,757.44384765625,0.8170324563980103,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684741735458374,0.3769631087779999,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8264157772064209,0.2353798598051071,0.2240040451288223,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483714461326599,0.2556049227714538,0.1798490732908249,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666454315185547,0.187320128083229,0.1788700222969055,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925249934196472,0.2064782679080963,0.9355329275131226,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234900176525116,1.0,1.0,0.0,1.0,-2.2750370502471924,2.275032997131348,4.16392049373826e-06,1.757640719413757,0.8944421410560608,0.8944421410560608,0.0,76.43801879882812,75.0,16628.41015625,-0.0,968.3273315429688,1.0,283.1499938964844,284.3521423339844,290.31756591796875,291.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,29819.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721216201782227,1.0,0.0,0.0,3.3063786029815674,3.306398391723633,7.29454939119023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.642333984375,0.0,1141.5308837890625,1895.4371337890625,0.0,785.160888671875,0.8208684325218201,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698571801185608,0.3772772252559662,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267863988876343,0.2359332144260406,0.2245145887136459,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477901816368103,0.2552797496318817,0.1796146184206009,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665432095527649,0.1874110251665115,0.178947627544403,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916907072067261,0.2060174793004989,0.9334436058998108,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233196675777435,1.0,1.0,0.0,1.0,-2.273327589035034,2.273323535919189,4.157684088568203e-06,1.7563142776489258,0.8890380263328552,0.8890380263328552,0.0,76.45703887939453,78.0,16687.2734375,-0.0,966.6629028320312,1.0,283.1499938964844,284.35308837890625,290.2186584472656,291.42578125,293.1499938964844,293.1499938964844,283.1499938964844,30330.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769380331039429,1.0,0.0,0.0,3.3142800331115723,3.314300060272217,7.329455797844275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.1650390625,0.0,1152.2366943359375,1895.4371337890625,0.0,808.369384765625,0.820096492767334,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719338059425354,0.379895806312561,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826301634311676,0.237144723534584,0.2256464213132858,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453378677368164,0.2547398507595062,0.1792291551828384,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651264667510986,0.1876734644174575,0.1791924387216568,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7887009382247925,0.2051593363285064,0.9296137690544128,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238158464431762,1.0,1.0,0.0,1.0,-2.2730603218078613,2.273056030273437,4.156725026405184e-06,1.7561161518096924,0.8789467811584473,0.8789467811584473,0.0,77.03700256347656,81.0,16794.91796875,-0.0,968.63818359375,1.0,283.1499938964844,284.3720397949219,290.0907897949219,291.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,30517.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840449929237366,1.0,0.0,0.0,3.2813422679901123,3.2813620567321777,7.184497690104763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.809326171875,0.0,1123.5150146484375,1895.4371337890625,0.0,843.8145141601562,0.8124266862869263,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719338059425354,0.379895806312561,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826301634311676,0.237144723534584,0.2256464213132858,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453378677368164,0.2547398507595062,0.1792291551828384,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651264667510986,0.1876734644174575,0.1791924387216568,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7887009382247925,0.2051593363285064,0.9296137690544128,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238158464431762,1.0,1.0,0.0,1.0,-2.2730603218078613,2.273056030273437,4.156725026405184e-06,1.7561161518096924,0.8789467811584473,0.8789467811584473,0.0,77.03700256347656,81.0,16794.91796875,-0.0,968.63818359375,1.0,283.1499938964844,284.3720397949219,290.0907897949219,291.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,30517.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840449929237366,1.0,0.0,0.0,3.2813422679901123,3.2813620567321777,7.184497690104763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.809326171875,0.0,1123.5150146484375,1895.4371337890625,0.0,843.8145141601562,0.8124266862869263,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732431411743164,0.3845429420471191,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246356248855591,0.2384951114654541,0.2269282937049865,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416826725006104,0.2543489038944244,0.178961232304573,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625584602355957,0.1880418360233307,0.1795564889907837,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844478487968445,0.2043855041265487,0.9262497425079346,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252083897590637,1.0,1.0,0.0,1.0,-2.276254415512085,2.27625036239624,4.168416126049124e-06,1.7586146593093872,0.8693650960922241,0.8693650960922241,0.0,78.18629455566406,84.0,16908.140625,-0.0,976.3496704101562,1.0,283.1499938964844,284.40289306640625,290.0304260253906,291.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,30174.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888436436653137,1.0,0.0,0.0,3.220478057861328,3.220497131347656,6.920444093339029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.487548828125,0.0,1067.2919921875,1895.4371337890625,0.0,868.5751342773438,0.79805988073349,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732431411743164,0.3845429420471191,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246356248855591,0.2384951114654541,0.2269282937049865,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416826725006104,0.2543489038944244,0.178961232304573,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625584602355957,0.1880418360233307,0.1795564889907837,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844478487968445,0.2043855041265487,0.9262497425079346,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252083897590637,1.0,1.0,0.0,1.0,-2.276254415512085,2.27625036239624,4.168416126049124e-06,1.7586146593093872,0.8693650960922241,0.8693650960922241,0.0,78.18629455566406,84.0,16908.140625,-0.0,976.3496704101562,1.0,283.1499938964844,284.40289306640625,290.0304260253906,291.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,30174.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888436436653137,1.0,0.0,0.0,3.220478057861328,3.220497131347656,6.920444093339029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.487548828125,0.0,1067.2919921875,1895.4371337890625,0.0,868.5751342773438,0.79805988073349,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739067792892456,0.3906575441360473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221900463104248,0.2399755716323852,0.2283488512039184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372796177864075,0.2540966272354126,0.1788021177053451,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592601180076599,0.1885080933570861,0.1800288408994674,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779388964176178,0.2036918252706527,0.9233148694038392,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272874295711517,1.0,1.0,0.0,1.0,-2.2821547985076904,2.2821505069732666,4.190041181573179e-06,1.7632209062576294,0.8604068756103516,0.8604068756103516,0.0,79.76933288574219,87.0,17027.3046875,-0.0,988.5481567382812,1.0,283.1499938964844,284.44195556640625,290.0144348144531,291.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,29507.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922099947929382,1.0,0.0,0.0,3.1439967155456543,3.144014835357666,6.595648187612824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.149169921875,0.0,997.8685913085938,1895.4371337890625,0.0,886.3515014648438,0.7799195647239685,1.0,0.0,3.0,1.0,0.0
