time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739067792892456,0.3906575441360473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221900463104248,0.2399755716323852,0.2283488512039184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372796177864075,0.2540966272354126,0.1788021177053451,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592601180076599,0.1885080933570861,0.1800288408994674,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779388964176178,0.2036918252706527,0.9233148694038392,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272874295711517,1.0,1.0,0.0,1.0,-2.2821547985076904,2.2821505069732666,4.190041181573179e-06,1.7632209062576294,0.8604068756103516,0.8604068756103516,0.0,79.76933288574219,87.0,17027.3046875,-0.0,988.5481567382812,1.0,283.1499938964844,284.44195556640625,290.0144348144531,291.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,29507.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922099947929382,1.0,0.0,0.0,3.1439967155456543,3.144014835357666,6.595648187612824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.149169921875,0.0,997.8685913085938,1895.4371337890625,0.0,886.3515014648438,0.7799195647239685,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740074515342712,0.3978174328804016,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192590475082397,0.2415769696235656,0.2298959642648697,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324552178382874,0.2539708018302917,0.1787409037351608,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555461525917053,0.1890637427568435,0.18059803545475,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738745212554932,0.2030742913484573,0.9207747578620912,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298916757106781,1.0,1.0,0.0,1.0,-2.2901711463928223,2.290167093276977,4.2195088099106215e-06,1.7694743871688845,0.8521695733070374,0.8521695733070374,0.0,81.685302734375,90.0,17151.6796875,-0.0,1004.2999877929688,1.0,283.1499938964844,284.4870300292969,290.0270690917969,291.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,28640.861328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947102904319763,1.0,0.0,0.0,3.059443473815918,3.0594608783721924,6.245657573344943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.62744140625,0.0,923.89208984375,1895.4371337890625,0.0,899.7742919921875,0.7597918510437012,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740074515342712,0.3978174328804016,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192590475082397,0.2415769696235656,0.2298959642648697,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324552178382874,0.2539708018302917,0.1787409037351608,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555461525917053,0.1890637427568435,0.18059803545475,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738745212554932,0.2030742913484573,0.9207747578620912,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298916757106781,1.0,1.0,0.0,1.0,-2.2901711463928223,2.290167093276977,4.2195088099106215e-06,1.7694743871688845,0.8521695733070374,0.8521695733070374,0.0,81.685302734375,90.0,17151.6796875,-0.0,1004.2999877929688,1.0,283.1499938964844,284.4870300292969,290.0270690917969,291.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,28640.861328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947102904319763,1.0,0.0,0.0,3.059443473815918,3.0594608783721924,6.245657573344943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.62744140625,0.0,923.89208984375,1895.4371337890625,0.0,899.7742919921875,0.7597918510437012,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738663673400879,0.4016878306865692,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176777362823486,0.2424206584692001,0.2307130694389343,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299558162689209,0.2539519071578979,0.1787432730197906,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536060810089111,0.1893727779388427,0.1809152960777282,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710297703742981,0.2027930617332458,0.9196413159370422,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313507080078125,1.0,1.0,0.0,1.0,-2.2948238849639893,2.294819593429565,4.236659151501954e-06,1.7731025218963623,0.8485245704650879,0.8485245704650879,0.0,82.74374389648438,90.0,17207.76953125,-0.0,1013.2798461914062,1.0,283.1499938964844,284.5139465332031,290.0404968261719,291.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28029.52734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957526564598083,1.0,0.0,0.0,3.00771713256836,3.007734060287476,6.036251534169423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.27294921875,0.0,879.97021484375,1895.4371337890625,0.0,905.426513671875,0.7501994371414185,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736045837402344,0.4057020843029022,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160527944564819,0.243292286992073,0.2315599620342254,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274320960044861,0.2539611458778381,0.1787681430578231,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516465187072754,0.1897019147872924,0.1812546700239181,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681682109832764,0.2025301605463028,0.9186038374900818,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328977167606354,1.0,1.0,0.0,1.0,-2.299854040145874,2.29984974861145,4.255241037753876e-06,1.7770243883132937,0.8447420597076416,0.8447420597076416,0.0,83.85746765136719,93.0,17280.302734375,-0.0,1022.9066162109376,1.0,283.1499938964844,284.5366516113281,290.05792236328125,291.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,27652.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967054963111877,1.0,0.0,0.0,2.9714958667755127,2.97151255607605,5.891740215702157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.13134765625,0.0,850.3526611328125,1895.4371337890625,0.0,910.621826171875,0.7387785911560059,1.0,0.0,3.0,1.0,0.0
12044820,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729929208755493,0.4120249152183532,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135247230529785,0.2446692585945129,0.2328977435827255,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235711455345154,0.2540269196033478,0.178843006491661,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486611008644104,0.1902391910552978,0.1818072944879531,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638243436813354,0.2021650969982147,0.917188286781311,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353907406330108,1.0,1.0,0.0,1.0,-2.3081088066101074,2.308104515075684,4.285825980332447e-06,1.783458948135376,0.8399606347084045,0.8399606347084045,0.0,85.64195251464844,93.0,17375.7265625,-0.0,1038.6197509765625,1.0,283.1499938964844,284.5785217285156,290.08905029296875,291.2669372558594,293.1499938964844,293.1499938964844,283.1499938964844,26774.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598025918006897,1.0,0.0,0.0,2.899613618850708,2.899629592895508,5.610139055534091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.23193359375,0.0,792.7566528320312,1895.4371337890625,0.0,917.867431640625,0.7244252562522888,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727449655532837,0.4140637516975403,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127201795578003,0.245116114616394,0.233333334326744,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223528861999512,0.2540592849254608,0.1788762807846069,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477253675460815,0.1904172748327255,0.1819913238286972,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624645233154297,0.2020577937364578,0.916784167289734,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362092912197113,1.0,1.0,0.0,1.0,-2.310856580734253,2.310852289199829,4.296032329875743e-06,1.785600662231445,0.8381984233856201,0.8381984233856201,0.0,86.22528076171875,96.0,17412.080078125,-0.0,1043.8314208984375,1.0,283.1499938964844,284.5899353027344,290.1001281738281,291.2796936035156,293.1499938964844,293.1499938964844,283.1499938964844,26588.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984232425689697,1.0,0.0,0.0,2.8829801082611084,2.882995843887329,5.54595828816673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.788818359375,0.0,779.9036254882812,1895.4371337890625,0.0,920.058349609375,0.7175418734550476,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714530348777771,0.4227187633514404,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.809360921382904,0.2470449805259704,0.23521089553833,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172941207885742,0.2542591392993927,0.1790595203638076,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438910007476807,0.1912060379981994,0.182802602648735,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568962574005127,0.2016567289829254,0.915305197238922,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397546052932739,1.0,1.0,0.0,1.0,-2.3229262828826904,2.3229217529296875,4.341010935604572e-06,1.7950061559677124,0.8326133489608765,0.8326133489608765,0.0,88.74266052246094,99.0,17546.33203125,-0.0,1066.681640625,1.0,283.1499938964844,284.6461486816406,290.14923095703125,291.3355407714844,293.1499938964844,293.1499938964844,283.1499938964844,25477.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000034809112549,1.0,0.0,0.0,2.7957584857940674,2.795773267745972,5.215459850660409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.4052734375,0.0,713.9490356445312,1895.4371337890625,0.0,928.8192138671876,0.6965129375457764,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714530348777771,0.4227187633514404,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.809360921382904,0.2470449805259704,0.23521089553833,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172941207885742,0.2542591392993927,0.1790595203638076,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438910007476807,0.1912060379981994,0.182802602648735,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568962574005127,0.2016567289829254,0.915305197238922,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397546052932739,1.0,1.0,0.0,1.0,-2.3229262828826904,2.3229217529296875,4.341010935604572e-06,1.7950061559677124,0.8326133489608765,0.8326133489608765,0.0,88.74266052246094,99.0,17546.33203125,-0.0,1066.681640625,1.0,283.1499938964844,284.6461486816406,290.14923095703125,291.3355407714844,293.1499938964844,293.1499938964844,283.1499938964844,25477.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000034809112549,1.0,0.0,0.0,2.7957584857940674,2.795773267745972,5.215459850660409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.4052734375,0.0,713.9490356445312,1895.4371337890625,0.0,928.8192138671876,0.6965129375457764,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697308778762817,0.4315277934074402,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060435056686401,0.2490763962268829,0.2371888309717178,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122884631156921,0.2545558512210846,0.1793133914470672,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402122616767883,0.1920653730630874,0.1836843639612198,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515503168106079,0.2013274878263473,0.9141620993614196,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434788227081299,1.0,1.0,0.0,1.0,-2.335874557495117,2.3358702659606934,4.3895342969335616e-06,1.8050943613052368,0.8280549049377441,0.8280549049377441,0.0,91.3732452392578,102.0,17682.4765625,-0.0,1091.1617431640625,1.0,283.1499938964844,284.70477294921875,290.2023620605469,291.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015306711196899,1.0,0.0,0.0,2.710975885391236,2.7109899520874023,4.903934609501448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.196533203125,0.0,653.0634765625,1895.4371337890625,0.0,937.3569946289062,0.6759545207023621,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697308778762817,0.4315277934074402,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060435056686401,0.2490763962268829,0.2371888309717178,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122884631156921,0.2545558512210846,0.1793133914470672,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402122616767883,0.1920653730630874,0.1836843639612198,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515503168106079,0.2013274878263473,0.9141620993614196,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434788227081299,1.0,1.0,0.0,1.0,-2.335874557495117,2.3358702659606934,4.3895342969335616e-06,1.8050943613052368,0.8280549049377441,0.8280549049377441,0.0,91.3732452392578,102.0,17682.4765625,-0.0,1091.1617431640625,1.0,283.1499938964844,284.70477294921875,290.2023620605469,291.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015306711196899,1.0,0.0,0.0,2.710975885391236,2.7109899520874023,4.903934609501448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.196533203125,0.0,653.0634765625,1895.4371337890625,0.0,937.3569946289062,0.6759545207023621,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675545334815979,0.4403678178787231,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028627634048462,0.2512097954750061,0.2392647266387939,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073506951332092,0.2549460828304291,0.1796343773603439,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367390394210815,0.1929940432310104,0.1846337169408798,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464997172355652,0.201089009642601,0.9134019017219543,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473423659801483,1.0,1.0,0.0,1.0,-2.349600076675415,2.349595546722412,4.44127363152802e-06,1.815784811973572,0.8245874047279358,0.8245874047279358,0.0,94.08460998535156,105.0,17820.328125,-0.0,1117.0765380859375,1.0,283.1499938964844,284.76544189453125,290.2577209472656,291.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030542254447937,1.0,0.0,0.0,2.6293365955352783,2.629349708557129,4.613023634192359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.670166015625,0.0,597.359130859375,1895.4371337890625,0.0,945.9403686523438,0.6560255885124207,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675545334815979,0.4403678178787231,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028627634048462,0.2512097954750061,0.2392647266387939,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073506951332092,0.2549460828304291,0.1796343773603439,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367390394210815,0.1929940432310104,0.1846337169408798,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464997172355652,0.201089009642601,0.9134019017219543,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473423659801483,1.0,1.0,0.0,1.0,-2.349600076675415,2.349595546722412,4.44127363152802e-06,1.815784811973572,0.8245874047279358,0.8245874047279358,0.0,94.08460998535156,105.0,17820.328125,-0.0,1117.0765380859375,1.0,283.1499938964844,284.76544189453125,290.2577209472656,291.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030542254447937,1.0,0.0,0.0,2.6293365955352783,2.629349708557129,4.613023634192359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.670166015625,0.0,597.359130859375,1895.4371337890625,0.0,945.9403686523438,0.6560255885124207,1.0,0.0,3.0,1.0,0.0
12045300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662822723388672,0.4447659850120544,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013627529144287,0.252315491437912,0.2403385788202285,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049098253250122,0.2551756799221039,0.1798184216022491,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350901365280151,0.193484678864479,0.1851327717304229,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441046237945557,0.2010089010000229,0.91319477558136,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493181407451629,1.0,1.0,0.0,1.0,-2.3567450046539307,2.356740474700928,4.468331553653115e-06,1.8213491439819336,0.8234291672706604,0.8234291672706604,0.0,95.46178436279295,105.0,17879.126953125,-0.0,1130.5399169921875,1.0,283.1499938964844,284.79986572265625,290.2856140136719,291.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,22469.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038217544555664,1.0,0.0,0.0,2.5818889141082764,2.581901788711548,4.448037884685618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.19384765625,0.0,566.2367553710938,1895.4371337890625,0.0,950.289306640625,0.6471673250198364,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648656487464905,0.44913449883461,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999345660209656,0.2534476518630981,0.2414394468069076,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025305271148682,0.2554283440113067,0.1800204366445541,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335065603256226,0.1939931958913803,0.18565034866333,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418015599250793,0.2009552121162414,0.9131115078926086,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513201713562011,1.0,1.0,0.0,1.0,-2.364079713821411,2.364075183868408,4.496195742831333e-06,1.8270604610443115,0.822274386882782,0.822274386882782,0.0,96.8492431640625,108.0,17960.158203125,-0.0,1144.3328857421875,1.0,283.1499938964844,284.827880859375,290.3141784667969,291.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,22009.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046018600463867,1.0,0.0,0.0,2.551259994506836,2.551272392272949,4.343129660355771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.542236328125,0.0,546.6920776367188,1895.4371337890625,0.0,954.7265625,0.6368197798728943,1.0,0.0,3.0,1.0,0.0
12045420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615708231925964,0.4577842652797699,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972765564918518,0.2557896077632904,0.2437130957841873,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979815602302551,0.2560004889965057,0.1804699450731277,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305150032043457,0.1950619667768478,0.1867336481809616,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374480962753296,0.2009221017360687,0.9132898449897766,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553932845592499,1.0,1.0,0.0,1.0,-2.379257202148437,2.3792526721954346,4.554141469270689e-06,1.83887791633606,0.8211736083030701,0.8211736083030701,0.0,99.65289306640624,96.0,18101.794921875,-0.0,1172.851318359375,1.0,283.1499938964844,284.891845703125,290.3710021972656,291.5906982421875,293.1499938964844,293.1499938964844,283.1499938964844,20837.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061880588531494,1.0,0.0,0.0,2.4768691062927246,2.47688102722168,4.093544418992679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6142578125,0.0,500.7200927734375,1895.4371337890625,0.0,963.8013916015624,0.618363618850708,1.0,0.0,3.0,1.0,0.0
12045480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615708231925964,0.4577842652797699,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972765564918518,0.2557896077632904,0.2437130957841873,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979815602302551,0.2560004889965057,0.1804699450731277,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305150032043457,0.1950619667768478,0.1867336481809616,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374480962753296,0.2009221017360687,0.9132898449897766,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553932845592499,1.0,1.0,0.0,1.0,-2.379257202148437,2.3792526721954346,4.554141469270689e-06,1.83887791633606,0.8211736083030701,0.8211736083030701,0.0,99.65289306640624,96.0,18101.794921875,-0.0,1172.851318359375,1.0,283.1499938964844,284.891845703125,290.3710021972656,291.5906982421875,293.1499938964844,293.1499938964844,283.1499938964844,20837.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061880588531494,1.0,0.0,0.0,2.4768691062927246,2.47688102722168,4.093544418992679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6142578125,0.0,500.7200927734375,1895.4371337890625,0.0,963.8013916015624,0.618363618850708,1.0,0.0,3.0,1.0,0.0
12045540,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593631267547607,0.4537376761436462,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021887540817261,0.2581942677497864,0.2459250390529632,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010149002075195,0.2566225528717041,0.1808646917343139,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337129712104797,0.1961620301008224,0.1877241134643554,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394262552261353,0.2009180039167404,0.9130486249923706,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539809226989746,1.0,1.0,0.0,1.0,-2.3784475326538086,2.3784430027008057,4.551578967948444e-06,1.8385398387908936,0.8211930990219116,0.8211930990219116,0.0,98.54592895507812,84.0,18152.748046875,-0.0,1167.43212890625,1.0,283.1499938964844,284.94940185546875,290.4263610839844,291.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,19671.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077985167503357,1.0,0.0,0.0,2.406031608581543,2.4060428142547607,3.862744790694706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.878173828125,0.0,459.0182800292969,1895.4371337890625,0.0,973.0872192382812,0.6036332249641418,1.0,0.0,3.0,1.0,0.0
12045600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593631267547607,0.4537376761436462,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021887540817261,0.2581942677497864,0.2459250390529632,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010149002075195,0.2566225528717041,0.1808646917343139,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337129712104797,0.1961620301008224,0.1877241134643554,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394262552261353,0.2009180039167404,0.9130486249923706,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539809226989746,1.0,1.0,0.0,1.0,-2.3784475326538086,2.3784430027008057,4.551578967948444e-06,1.8385398387908936,0.8211930990219116,0.8211930990219116,0.0,98.54592895507812,84.0,18152.748046875,-0.0,1167.43212890625,1.0,283.1499938964844,284.94940185546875,290.4263610839844,291.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,19671.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077985167503357,1.0,0.0,0.0,2.406031608581543,2.4060428142547607,3.862744790694706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.878173828125,0.0,459.0182800292969,1895.4371337890625,0.0,973.0872192382812,0.6036332249641418,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607837438583374,0.4395287036895752,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131252527236938,0.2606248557567596,0.2480658143758773,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810188353061676,0.2572505474090576,0.1811950355768203,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421051263809204,0.1972711533308029,0.1886236667633056,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466993927955627,0.2009452432394027,0.912429928779602,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.448828250169754,1.0,1.0,0.0,1.0,-2.3646929264068604,2.3646883964538574,4.4994203562964685e-06,1.8280246257781985,0.821838915348053,0.821838915348053,0.0,94.358154296875,87.0,18157.556640625,-0.0,1134.97265625,1.0,283.1499938964844,284.98052978515625,290.4766845703125,291.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,19020.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093953251838684,1.0,0.0,0.0,2.3682644367218018,2.3682751655578613,3.742430862985202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.07666015625,0.0,437.5582275390625,1895.4371337890625,0.0,982.3651733398438,0.5943765640258789,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607837438583374,0.4395287036895752,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131252527236938,0.2606248557567596,0.2480658143758773,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810188353061676,0.2572505474090576,0.1811950355768203,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421051263809204,0.1972711533308029,0.1886236667633056,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466993927955627,0.2009452432394027,0.912429928779602,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.448828250169754,1.0,1.0,0.0,1.0,-2.3646929264068604,2.3646883964538574,4.4994203562964685e-06,1.8280246257781985,0.821838915348053,0.821838915348053,0.0,94.358154296875,87.0,18157.556640625,-0.0,1134.97265625,1.0,283.1499938964844,284.98052978515625,290.4766845703125,291.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,19020.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093953251838684,1.0,0.0,0.0,2.3682644367218018,2.3682751655578613,3.742430862985202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.07666015625,0.0,437.5582275390625,1895.4371337890625,0.0,982.3651733398438,0.5943765640258789,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646765232086182,0.4309211671352386,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205625414848328,0.2630900740623474,0.2502920031547546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159235715866089,0.25788614153862,0.181570366024971,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479715943336487,0.1984010189771652,0.1895965188741684,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514061331748962,0.2010294646024704,0.9123324155807496,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465142488479614,1.0,1.0,0.0,1.0,-2.358515501022339,2.358510971069336,4.475750756682828e-06,1.8231124877929688,0.8230240345001221,0.8230240345001221,0.0,91.9394760131836,90.0,18202.3828125,-0.0,1118.35546875,1.0,283.1499938964844,285.0024108886719,290.5190734863281,291.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,18596.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109552383422852,1.0,0.0,0.0,2.346182346343994,2.3461928367614746,3.672965647183446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.144287109375,0.0,425.0904541015625,1895.4371337890625,0.0,991.4967651367188,0.5888909697532654,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646765232086182,0.4309211671352386,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205625414848328,0.2630900740623474,0.2502920031547546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159235715866089,0.25788614153862,0.181570366024971,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479715943336487,0.1984010189771652,0.1895965188741684,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514061331748962,0.2010294646024704,0.9123324155807496,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465142488479614,1.0,1.0,0.0,1.0,-2.358515501022339,2.358510971069336,4.475750756682828e-06,1.8231124877929688,0.8230240345001221,0.8230240345001221,0.0,91.9394760131836,90.0,18202.3828125,-0.0,1118.35546875,1.0,283.1499938964844,285.0024108886719,290.5190734863281,291.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,18596.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109552383422852,1.0,0.0,0.0,2.346182346343994,2.3461928367614746,3.672965647183446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.144287109375,0.0,425.0904541015625,1895.4371337890625,0.0,991.4967651367188,0.5888909697532654,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665996670722961,0.4286741018295288,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230765461921692,0.2643327116966247,0.2514379322528839,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.817569375038147,0.2582050263881683,0.1817756742238998,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498676776885986,0.1989682018756866,0.1901091933250427,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526980042457581,0.2010733783245086,0.9124278426170348,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460787177085876,1.0,1.0,0.0,1.0,-2.3581674098968506,2.358162879943848,4.4744274418917485e-06,1.8228400945663448,0.8239144682884216,0.8239144682884216,0.0,91.35603332519533,90.0,18241.9609375,-0.0,1115.6258544921875,1.0,283.1499938964844,285.0121154785156,290.5386657714844,291.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18445.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117335557937622,1.0,0.0,0.0,2.339230537414551,2.3392410278320312,3.651231565982016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.080322265625,0.0,421.12744140625,1895.4371337890625,0.0,996.0780029296876,0.5871363282203674,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683271884918213,0.4274604320526123,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249852061271667,0.2655797898769378,0.2525990903377533,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186028003692627,0.2585236430168152,0.1819885969161987,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512113451957703,0.1995341926813125,0.1906319260597229,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534216642379761,0.2011128216981887,0.9125552773475648,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460403323173523,1.0,1.0,0.0,1.0,-2.359139204025269,2.3591346740722656,4.47811680714949e-06,1.8235969543457031,0.8247617483139038,0.8247617483139038,0.0,91.07853698730467,93.0,18289.44140625,-0.0,1115.590087890625,1.0,283.1499938964844,285.020751953125,290.5575256347656,291.799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18310.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612523078918457,1.0,0.0,0.0,2.334747076034546,2.3347575664520264,3.63724893759354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.19921875,0.0,418.4002380371094,1895.4371337890625,0.0,1000.7420654296876,0.5859476923942566,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705512762069702,0.4273265600204468,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270671963691711,0.2676828801631927,0.254576712846756,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192077279090881,0.2590574622154236,0.1823594272136688,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524184584617615,0.2004801332950592,0.1915251165628433,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535758018493652,0.2011798918247223,0.9128468036651612,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.6858215332031,1.0,0.4467080533504486,1.0,1.0,0.0,1.0,-2.363219976425171,2.363215446472168,4.493630058277631e-06,1.8267765045166016,0.8267421126365662,0.8267421126365662,0.0,91.17276763916016,93.0,18381.37109375,-0.0,1120.50732421875,1.0,283.1499938964844,285.0335388183594,290.58770751953125,291.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,18141.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138965487480164,1.0,0.0,0.0,2.3308446407318115,2.330855131149292,3.6251003621146083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.27392578125,0.0,415.791748046875,1895.4371337890625,0.0,1008.8960571289062,0.5848360657691956,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.570873498916626,0.4275320470333099,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273269534111023,0.2680845260620117,0.2549567520618438,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191859126091003,0.2591589689254761,0.182431623339653,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525192499160767,0.2006594836711883,0.19169682264328,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534765005111694,0.2011926174163818,0.9129135012626648,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469241797924042,1.0,1.0,0.0,1.0,-2.364296197891236,2.3642916679382324,4.4977259676670656e-06,1.827615022659301,0.8269622325897217,0.8269622325897217,0.0,91.2586669921875,96.0,18400.43359375,-0.0,1122.0523681640625,1.0,283.1499938964844,285.03570556640625,290.5932312011719,291.8428649902344,293.1499938964844,293.1499938964844,283.1499938964844,18112.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141671538352966,1.0,0.0,0.0,2.330631971359253,2.3306422233581543,3.624438704719069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.58740234375,0.0,415.5554809570313,1895.4371337890625,0.0,1010.508544921875,0.5847460627555847,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721862316131592,0.4301909804344177,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281375169754028,0.2706023454666137,0.2573526203632355,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182380795478821,0.2597923874855041,0.1828921884298324,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523792386054993,0.2017740309238433,0.1927777826786041,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520958781242371,0.2012690901756286,0.9133865833282472,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.44880211353302,1.0,1.0,0.0,1.0,-2.372786283493042,2.372781753540039,4.530107617028989e-06,1.834230661392212,0.8295586705207825,0.8295586705207825,0.0,92.20218658447266,99.0,18526.7265625,-0.0,1135.35986328125,1.0,283.1499938964844,285.0480041503906,290.6259460449219,291.8842163085937,293.1499938964844,293.1499938964844,283.1499938964844,17973.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159390211105347,1.0,0.0,0.0,2.3316962718963623,2.3317067623138428,3.627749833867712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.88232421875,0.0,415.3804321289063,1895.4371337890625,0.0,1021.1163330078124,0.5847725868225098,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721862316131592,0.4301909804344177,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281375169754028,0.2706023454666137,0.2573526203632355,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182380795478821,0.2597923874855041,0.1828921884298324,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523792386054993,0.2017740309238433,0.1927777826786041,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520958781242371,0.2012690901756286,0.9133865833282472,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.44880211353302,1.0,1.0,0.0,1.0,-2.372786283493042,2.372781753540039,4.530107617028989e-06,1.834230661392212,0.8295586705207825,0.8295586705207825,0.0,92.20218658447266,99.0,18526.7265625,-0.0,1135.35986328125,1.0,283.1499938964844,285.0480041503906,290.6259460449219,291.8842163085937,293.1499938964844,293.1499938964844,283.1499938964844,17973.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159390211105347,1.0,0.0,0.0,2.3316962718963623,2.3317067623138428,3.627749833867712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.88232421875,0.0,415.3804321289063,1895.4371337890625,0.0,1021.1163330078124,0.5847725868225098,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723938941955566,0.434734582901001,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278489708900452,0.2731322646141052,0.2597790658473968,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161904811859131,0.2604243755340576,0.1833657771348953,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751200258731842,0.202876940369606,0.1938670426607132,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497022151947021,0.2013365626335144,0.9139153361320496,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514005780220032,1.0,1.0,0.0,1.0,-2.3836708068847656,2.3836662769317627,4.571796125674155e-06,1.8427106142044067,0.8324849009513855,0.8324849009513855,0.0,93.71149444580078,102.0,18661.84375,-0.0,1153.7630615234375,1.0,283.1499938964844,285.0581359863281,290.6551513671875,291.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178703904151917,1.0,0.0,0.0,2.336476802825928,2.336487293243408,3.642640820089582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.6591796875,0.0,417.1090393066406,1895.4371337890625,0.0,1032.7750244140625,0.5856780409812927,1.0,0.0,3.0,1.0,0.0
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723938941955566,0.434734582901001,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278489708900452,0.2731322646141052,0.2597790658473968,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161904811859131,0.2604243755340576,0.1833657771348953,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751200258731842,0.202876940369606,0.1938670426607132,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497022151947021,0.2013365626335144,0.9139153361320496,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514005780220032,1.0,1.0,0.0,1.0,-2.3836708068847656,2.3836662769317627,4.571796125674155e-06,1.8427106142044067,0.8324849009513855,0.8324849009513855,0.0,93.71149444580078,102.0,18661.84375,-0.0,1153.7630615234375,1.0,283.1499938964844,285.0581359863281,290.6551513671875,291.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178703904151917,1.0,0.0,0.0,2.336476802825928,2.336487293243408,3.642640820089582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.6591796875,0.0,417.1090393066406,1895.4371337890625,0.0,1032.7750244140625,0.5856780409812927,1.0,0.0,3.0,1.0,0.0
