time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716015696525574,0.4406296014785766,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268014192581177,0.2756734788417816,0.2622304260730743,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133671283721924,0.2610552012920379,0.1838490664958953,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493124008178711,0.2039679437875747,0.1949593126773834,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466351985931396,0.2013948559761047,0.914467751979828,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545161426067352,1.0,1.0,0.0,1.0,-2.3962528705596924,2.396248340606689,4.620229901775019e-06,1.8525105714797967,0.8356773853302002,0.8356773853302002,0.0,95.64134216308594,105.0,18801.1640625,-0.0,1175.9835205078125,1.0,283.1499938964844,285.06640625,290.68023681640625,291.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,17801.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199734210968018,1.0,0.0,0.0,2.3439533710479736,2.343963861465454,3.665990391255036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.5732421875,0.0,420.2275695800781,1895.4371337890625,0.0,1045.5833740234375,0.5872204899787903,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716015696525574,0.4406296014785766,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268014192581177,0.2756734788417816,0.2622304260730743,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133671283721924,0.2610552012920379,0.1838490664958953,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493124008178711,0.2039679437875747,0.1949593126773834,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466351985931396,0.2013948559761047,0.914467751979828,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545161426067352,1.0,1.0,0.0,1.0,-2.3962528705596924,2.396248340606689,4.620229901775019e-06,1.8525105714797967,0.8356773853302002,0.8356773853302002,0.0,95.64134216308594,105.0,18801.1640625,-0.0,1175.9835205078125,1.0,283.1499938964844,285.06640625,290.68023681640625,291.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,17801.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199734210968018,1.0,0.0,0.0,2.3439533710479736,2.343963861465454,3.665990391255036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.5732421875,0.0,420.2275695800781,1895.4371337890625,0.0,1045.5833740234375,0.5872204899787903,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708115100860596,0.4439489841461181,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260797262191772,0.2769483923912048,0.2634641528129577,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117429614067078,0.2613703310489654,0.1840935200452804,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481874227523804,0.2045092582702636,0.1955054998397827,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449392080307007,0.2014263123273849,0.9147618412971495,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.456219732761383,1.0,1.0,0.0,1.0,-2.403025388717652,2.4030208587646484,4.646407433028799e-06,1.8577841520309448,0.8374202847480774,0.8374202847480774,0.0,96.7280502319336,105.0,18871.208984375,-0.0,1188.2286376953125,1.0,283.1499938964844,285.0699768066406,290.6911315917969,291.9732971191406,293.1499938964844,293.1499938964844,283.1499938964844,17777.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210888028144836,1.0,0.0,0.0,2.348366498947144,2.348376989364624,3.679807605294627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.60986328125,0.0,422.1665649414063,1895.4371337890625,0.0,1052.423828125,0.5881590247154236,1.0,0.0,3.0,1.0,0.0
12046560,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697564482688904,0.447459876537323,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252622485160828,0.2782265245914459,0.2647030651569366,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100075721740723,0.2616853713989258,0.1843395382165908,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469771504402161,0.2050480395555496,0.1960514187812805,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431738376617432,0.2014597356319427,0.9150798320770264,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.458001971244812,1.0,1.0,0.0,1.0,-2.410064697265625,2.410059928894043,4.6736959120607935e-06,1.863264322280884,0.8390791416168213,0.8390791416168213,0.0,97.88127899169922,108.0,18941.72265625,-0.0,1201.120361328125,1.0,283.1499938964844,285.0731201171875,290.70086669921875,291.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17748.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222455501556396,1.0,0.0,0.0,2.353405475616455,2.3534159660339355,3.695616044296912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.38427734375,0.0,424.3841552734375,1895.4371337890625,0.0,1059.552978515625,0.589230477809906,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669850707054138,0.4549243450164795,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234211802482605,0.2807900309562683,0.2671938240528106,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062657117843628,0.2623140811920166,0.1848350167274475,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443812489509583,0.2061173468828201,0.1971413940191269,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394987940788269,0.2015168219804763,0.9157249927520752,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617417752742767,1.0,1.0,0.0,1.0,-2.424704074859619,2.424699306488037,4.730706677946728e-06,1.8746588230133057,0.8426275253295898,0.8426275253295898,0.0,100.3492202758789,111.0,19081.171875,-0.0,1228.43896484375,1.0,283.1499938964844,285.0784912109375,290.71685791015625,292.013671875,293.1499938964844,293.1499938964844,283.1499938964844,17710.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246702671051025,1.0,0.0,0.0,2.364246129989624,2.3642566204071045,3.72974142237581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.97216796875,0.0,429.2977600097656,1895.4371337890625,0.0,1074.609619140625,0.5915711522102356,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669850707054138,0.4549243450164795,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234211802482605,0.2807900309562683,0.2671938240528106,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062657117843628,0.2623140811920166,0.1848350167274475,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443812489509583,0.2061173468828201,0.1971413940191269,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394987940788269,0.2015168219804763,0.9157249927520752,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617417752742767,1.0,1.0,0.0,1.0,-2.424704074859619,2.424699306488037,4.730706677946728e-06,1.8746588230133057,0.8426275253295898,0.8426275253295898,0.0,100.3492202758789,111.0,19081.171875,-0.0,1228.43896484375,1.0,283.1499938964844,285.0784912109375,290.71685791015625,292.013671875,293.1499938964844,293.1499938964844,283.1499938964844,17710.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246702671051025,1.0,0.0,0.0,2.364246129989624,2.3642566204071045,3.72974142237581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.97216796875,0.0,429.2977600097656,1895.4371337890625,0.0,1074.609619140625,0.5915711522102356,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.56343674659729,0.4628650844097137,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213741183280945,0.2833584249019623,0.2696970403194427,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.802247166633606,0.2629382312297821,0.1853326559066772,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416210174560547,0.2071724385023117,0.1982253044843673,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356715798377991,0.2015367597341537,0.91626638174057,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656509459018707,1.0,1.0,0.0,1.0,-2.4398014545440674,2.4397966861724854,4.789870217791759e-06,1.8864065408706665,0.8462727665901184,0.8462727665901184,0.0,102.9987335205078,99.0,19217.5,-0.0,1257.3631591796875,1.0,283.1499938964844,285.0827331542969,290.728271484375,292.0345764160156,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272268295288086,1.0,0.0,0.0,2.376068115234375,2.3760786056518555,3.767134444387921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.234375,0.0,434.7759094238281,1895.4371337890625,0.0,1090.6507568359375,0.5941479802131653,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.56343674659729,0.4628650844097137,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213741183280945,0.2833584249019623,0.2696970403194427,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.802247166633606,0.2629382312297821,0.1853326559066772,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416210174560547,0.2071724385023117,0.1982253044843673,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356715798377991,0.2015367597341537,0.91626638174057,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656509459018707,1.0,1.0,0.0,1.0,-2.4398014545440674,2.4397966861724854,4.789870217791759e-06,1.8864065408706665,0.8462727665901184,0.8462727665901184,0.0,102.9987335205078,99.0,19217.5,-0.0,1257.3631591796875,1.0,283.1499938964844,285.0827331542969,290.728271484375,292.0345764160156,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272268295288086,1.0,0.0,0.0,2.376068115234375,2.3760786056518555,3.767134444387921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.234375,0.0,434.7759094238281,1895.4371337890625,0.0,1090.6507568359375,0.5941479802131653,1.0,0.0,3.0,1.0,0.0
12046860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606756806373596,0.4585351347923279,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260101079940796,0.2858884036540985,0.2720465660095215,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053944110870361,0.2635175585746765,0.185711920261383,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448937892913818,0.2081747651100158,0.1991399526596069,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377182841300964,0.2014764696359634,0.9158676862716676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641221165657043,1.0,1.0,0.0,1.0,-2.438518524169922,2.43851375579834,4.785389592143474e-06,1.885704755783081,0.8498089909553528,0.8498089909553528,0.0,101.78690338134766,87.0,19254.951171875,-0.0,1250.7823486328125,1.0,283.1499938964844,285.0779113769531,290.7338256835937,292.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17671.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298679113388062,1.0,0.0,0.0,2.388402223587036,2.388412952423096,3.806346455803578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.068359375,0.0,440.617919921875,1895.4371337890625,0.0,1107.3980712890625,0.596858561038971,1.0,0.0,3.0,1.0,0.0
12046920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606756806373596,0.4585351347923279,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260101079940796,0.2858884036540985,0.2720465660095215,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053944110870361,0.2635175585746765,0.185711920261383,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448937892913818,0.2081747651100158,0.1991399526596069,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377182841300964,0.2014764696359634,0.9158676862716676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641221165657043,1.0,1.0,0.0,1.0,-2.438518524169922,2.43851375579834,4.785389592143474e-06,1.885704755783081,0.8498089909553528,0.8498089909553528,0.0,101.78690338134766,87.0,19254.951171875,-0.0,1250.7823486328125,1.0,283.1499938964844,285.0779113769531,290.7338256835937,292.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17671.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298679113388062,1.0,0.0,0.0,2.388402223587036,2.388412952423096,3.806346455803578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.068359375,0.0,440.617919921875,1895.4371337890625,0.0,1107.3980712890625,0.596858561038971,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612026453018188,0.4443105459213257,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362528085708618,0.2883830964565277,0.2742546200752258,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142071962356567,0.2640525996685028,0.185981348156929,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533546090126038,0.2091352492570877,0.1999056041240692,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447659373283386,0.2014092803001403,0.9148324131965636,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588929712772369,1.0,1.0,0.0,1.0,-2.42409086227417,2.424086332321167,4.729221018351382e-06,1.8746647834777832,0.8530058860778809,0.8530058860778809,0.0,97.5206069946289,90.0,19202.1484375,-0.0,1216.017578125,1.0,283.1499938964844,285.0635986328125,290.7286071777344,292.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324297785758972,1.0,0.0,0.0,2.400553226470948,2.400563955307007,3.8451742057077364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.62548828125,0.0,446.5107421875,1895.4371337890625,0.0,1123.8121337890625,0.5995548367500305,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612026453018188,0.4443105459213257,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362528085708618,0.2883830964565277,0.2742546200752258,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142071962356567,0.2640525996685028,0.185981348156929,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533546090126038,0.2091352492570877,0.1999056041240692,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447659373283386,0.2014092803001403,0.9148324131965636,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588929712772369,1.0,1.0,0.0,1.0,-2.42409086227417,2.424086332321167,4.729221018351382e-06,1.8746647834777832,0.8530058860778809,0.8530058860778809,0.0,97.5206069946289,90.0,19202.1484375,-0.0,1216.017578125,1.0,283.1499938964844,285.0635986328125,290.7286071777344,292.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324297785758972,1.0,0.0,0.0,2.400553226470948,2.400563955307007,3.8451742057077364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.62548828125,0.0,446.5107421875,1895.4371337890625,0.0,1123.8121337890625,0.5995548367500305,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625525712966919,0.4391634166240692,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403962254524231,0.2896374464035034,0.2753776311874389,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174347877502441,0.2643210291862488,0.186126559972763,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7567006945610046,0.2096190005540847,0.2003047466278076,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474374175071716,0.2014088034629821,0.9145111441612244,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574466645717621,1.0,1.0,0.0,1.0,-2.419512987136841,2.419508218765259,4.711148449132452e-06,1.870990514755249,0.8545440435409546,0.8545440435409546,0.0,96.0204086303711,90.0,19184.169921875,-0.0,1204.4698486328125,1.0,283.1499938964844,285.0565185546875,290.7219543457031,292.0360717773437,293.1499938964844,293.1499938964844,283.1499938964844,17685.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336259245872498,1.0,0.0,0.0,2.406334400177002,2.406345129013061,3.863716813157225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.74755859375,0.0,449.3742370605469,1895.4371337890625,0.0,1131.53271484375,0.6008500456809998,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.563960075378418,0.4357708692550659,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435735702514648,0.2909022271633148,0.2765297591686249,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8196597099304199,0.2645950019359588,0.18628990650177,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7591493725776672,0.210107997059822,0.200729414820671,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492565512657166,0.2014279514551162,0.9143920540809632,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565267562866211,1.0,1.0,0.0,1.0,-2.417381525039673,2.41737699508667,4.702812475443352e-06,1.8693147897720337,0.8559368848800659,0.8559368848800659,0.0,95.07125091552734,93.0,19182.61328125,-0.0,1198.0738525390625,1.0,283.1499938964844,285.05157470703125,290.71392822265625,292.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,17688.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347547173500061,1.0,0.0,0.0,2.41214656829834,2.4121575355529785,3.88240437132481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.49365234375,0.0,452.2307434082031,1895.4371337890625,0.0,1138.851318359375,0.6021435260772705,1.0,0.0,3.0,1.0,0.0
12047220,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662281513214111,0.4324209988117218,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477652668952942,0.293253481388092,0.2787023782730102,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8220992684364319,0.26511350274086,0.1866220533847808,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621055841445923,0.2110169231891632,0.2015501111745834,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.7511283755302429,0.2014847099781036,0.9144554138183594,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.727783203125,1.0,0.4559851288795471,1.0,1.0,0.0,1.0,-2.417424201965332,2.41741943359375,4.7029188863234594e-06,1.869316458702088,0.8586422801017761,0.8586422801017761,0.0,94.20930480957033,93.0,19201.205078125,-0.0,1194.5748291015625,1.0,283.1499938964844,285.0450744628906,290.69842529296875,292.0128479003906,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636681854724884,1.0,0.0,0.0,2.422316312789917,2.422327280044556,3.915210129434854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.16357421875,0.0,457.301025390625,1895.4371337890625,0.0,1151.4189453125,0.6044186949729919,1.0,0.0,3.0,1.0,0.0
12047280,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663917660713196,0.4322846531867981,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480379581451416,0.2934593260288238,0.2788942158222198,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222223520278931,0.2651594877243042,0.1866527199745178,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.762276828289032,0.2110964208841323,0.2016235291957855,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512089610099792,0.201490119099617,0.9144722819328308,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384033203125,285.7274780273437,1.0,0.4559987783432007,1.0,1.0,0.0,1.0,-2.417635679244995,2.417631149291992,4.703737886302406e-06,1.8694783449172967,0.8587232828140259,0.8587232828140259,0.0,94.18106079101562,96.0,19203.98828125,-0.0,1194.704833984375,1.0,283.1499938964844,285.0446472167969,290.6971130371094,292.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368412971496582,1.0,0.0,0.0,2.4231975078582764,2.423208236694336,3.918058837371065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.93505859375,0.0,457.7391052246094,1895.4371337890625,0.0,1152.4627685546875,0.6046150326728821,1.0,0.0,3.0,1.0,0.0
12047340,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678574442863464,0.4323140978813171,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503889441490173,0.2960477173328399,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227591514587402,0.2657445669174194,0.1870564818382263,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634344100952148,0.2120941579341888,0.2025632709264755,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512723803520203,0.2015577107667923,0.9147748351097108,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568407833576202,1.0,1.0,0.0,1.0,-2.4225659370422363,2.4225611686706543,4.722892299469095e-06,1.873278975486756,0.8613709211349487,0.8613709211349487,0.0,94.34607696533205,99.0,19250.8828125,-0.0,1201.133544921875,1.0,283.1499938964844,285.04083251953125,290.6812744140625,291.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387456655502319,1.0,0.0,0.0,2.4336867332458496,2.4336977005004883,3.952052622935298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.8486328125,0.0,463.0164184570313,1895.4371337890625,0.0,1164.9793701171875,0.6069639921188354,1.0,0.0,3.0,1.0,0.0
12047400,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678574442863464,0.4323140978813171,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503889441490173,0.2960477173328399,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227591514587402,0.2657445669174194,0.1870564818382263,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634344100952148,0.2120941579341888,0.2025632709264755,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512723803520203,0.2015577107667923,0.9147748351097108,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568407833576202,1.0,1.0,0.0,1.0,-2.4225659370422363,2.4225611686706543,4.722892299469095e-06,1.873278975486756,0.8613709211349487,0.8613709211349487,0.0,94.34607696533205,99.0,19250.8828125,-0.0,1201.133544921875,1.0,283.1499938964844,285.04083251953125,290.6812744140625,291.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387456655502319,1.0,0.0,0.0,2.4336867332458496,2.4336977005004883,3.952052622935298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.8486328125,0.0,463.0164184570313,1895.4371337890625,0.0,1164.9793701171875,0.6069639921188354,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681520700454712,0.4349265396595001,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511455655097961,0.2986603379249573,0.2838062644004822,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218097686767578,0.2663463950157165,0.1874917447566986,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631197571754456,0.2130961269140243,0.2035340517759323,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499315142631531,0.2016228437423706,0.915192723274231,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586783051490783,1.0,1.0,0.0,1.0,-2.4308738708496094,2.430869102478028,4.755302143166773e-06,1.87970507144928,0.8638973236083984,0.8638973236083984,0.0,95.28463745117188,102.0,19316.166015625,-0.0,1214.7537841796875,1.0,283.1499938964844,285.039306640625,290.66729736328125,291.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405302286148071,1.0,0.0,0.0,2.443633794784546,2.443645000457764,3.984424665759434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.123046875,0.0,468.0616760253906,1895.4371337890625,0.0,1176.7890625,0.6091931462287903,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681520700454712,0.4349265396595001,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511455655097961,0.2986603379249573,0.2838062644004822,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218097686767578,0.2663463950157165,0.1874917447566986,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631197571754456,0.2130961269140243,0.2035340517759323,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499315142631531,0.2016228437423706,0.915192723274231,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586783051490783,1.0,1.0,0.0,1.0,-2.4308738708496094,2.430869102478028,4.755302143166773e-06,1.87970507144928,0.8638973236083984,0.8638973236083984,0.0,95.28463745117188,102.0,19316.166015625,-0.0,1214.7537841796875,1.0,283.1499938964844,285.039306640625,290.66729736328125,291.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405302286148071,1.0,0.0,0.0,2.443633794784546,2.443645000457764,3.984424665759434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.123046875,0.0,468.0616760253906,1895.4371337890625,0.0,1176.7890625,0.6091931462287903,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672746896743774,0.4394063055515289,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507585525512695,0.3012927174568176,0.2863258421421051,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198060989379883,0.2669616341590881,0.1879510134458542,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607116699219,0.2140991687774658,0.2045256495475769,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476123571395874,0.2016851752996444,0.9156904220581056,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612367749214172,1.0,1.0,0.0,1.0,-2.441622018814087,2.441617250442505,4.797415385837667e-06,1.888026118278504,0.8663195371627808,0.8663195371627808,0.0,96.7928466796875,105.0,19394.912109375,-0.0,1233.7220458984375,1.0,283.1499938964844,285.0395812988281,290.6552124023437,291.97772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422483325004578,1.0,0.0,0.0,2.4530744552612305,2.453085422515869,4.015270462787157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.53173828125,0.0,472.8844299316406,1895.4371337890625,0.0,1188.232177734375,0.6113095283508301,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672746896743774,0.4394063055515289,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507585525512695,0.3012927174568176,0.2863258421421051,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198060989379883,0.2669616341590881,0.1879510134458542,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607116699219,0.2140991687774658,0.2045256495475769,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476123571395874,0.2016851752996444,0.9156904220581056,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612367749214172,1.0,1.0,0.0,1.0,-2.441622018814087,2.441617250442505,4.797415385837667e-06,1.888026118278504,0.8663195371627808,0.8663195371627808,0.0,96.7928466796875,105.0,19394.912109375,-0.0,1233.7220458984375,1.0,283.1499938964844,285.0395812988281,290.6552124023437,291.97772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422483325004578,1.0,0.0,0.0,2.4530744552612305,2.453085422515869,4.015270462787157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.53173828125,0.0,472.8844299316406,1895.4371337890625,0.0,1188.232177734375,0.6113095283508301,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.566423773765564,0.4421765208244324,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502501845359802,0.3026151657104492,0.2875974178314209,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185123801231384,0.267273336648941,0.1881878525018692,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607969045639038,0.2146003097295761,0.2050269246101379,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461907863616943,0.2017134726047516,0.9159566760063172,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627209603786468,1.0,1.0,0.0,1.0,-2.447683811187744,2.447679042816162,4.821253241971135e-06,1.892720341682434,0.8675549030303955,0.8675549030303955,0.0,97.7133560180664,105.0,19438.0625,-0.0,1244.7786865234375,1.0,283.1499938964844,285.0402526855469,290.6497802734375,291.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,17755.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430954337120056,1.0,0.0,0.0,2.4575440883636475,2.457555294036865,4.0299161696566443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.0751953125,0.0,475.19622802734375,1895.4371337890625,0.0,1193.900146484375,0.6123161315917969,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653124451637268,0.4452350437641144,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495773673057556,0.3039412498474121,0.2888757586479187,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170630931854248,0.2675873637199402,0.1884287297725677,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.759686291217804,0.2151007801294326,0.2055308669805526,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446343898773193,0.2017375826835632,0.9162232875823976,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643155336380005,1.0,1.0,0.0,1.0,-2.454108715057373,2.454103946685791,4.84658721688902e-06,1.8976962566375728,0.8686568140983582,0.8686568140983582,0.0,98.72686767578124,108.0,19483.68359375,-0.0,1256.71044921875,1.0,283.1499938964844,285.0411682128906,290.644775390625,291.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,17757.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439399719238281,1.0,0.0,0.0,2.462055206298828,2.462066411972046,4.044724164486979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.8515625,0.0,477.5011901855469,1895.4371337890625,0.0,1199.56787109375,0.613322913646698,1.0,0.0,3.0,1.0,0.0
12047820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.56241375207901,0.4520131647586822,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478756546974182,0.3066014647483825,0.2914482951164245,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.2682202756404876,0.1889199167490005,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571532130241394,0.2160983234643936,0.2065436094999313,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412332892417908,0.2017659395933151,0.9167173504829408,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677525758743286,1.0,1.0,0.0,1.0,-2.467742681503296,2.4677376747131348,4.900572548649507e-06,1.9082558155059808,0.8709304332733154,0.8709304332733154,0.0,100.97502899169922,111.0,19579.77734375,-0.0,1282.629150390625,1.0,283.1499938964844,285.0438232421875,290.6356811523437,291.96759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17768.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456320881843567,1.0,0.0,0.0,2.4706382751464844,2.470649480819702,4.072974206792425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8828125,0.0,481.9378967285156,1895.4371337890625,0.0,1210.9755859375,0.6152468323707581,1.0,0.0,3.0,1.0,0.0
12047880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.56241375207901,0.4520131647586822,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478756546974182,0.3066014647483825,0.2914482951164245,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.2682202756404876,0.1889199167490005,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571532130241394,0.2160983234643936,0.2065436094999313,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412332892417908,0.2017659395933151,0.9167173504829408,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677525758743286,1.0,1.0,0.0,1.0,-2.467742681503296,2.4677376747131348,4.900572548649507e-06,1.9082558155059808,0.8709304332733154,0.8709304332733154,0.0,100.97502899169922,111.0,19579.77734375,-0.0,1282.629150390625,1.0,283.1499938964844,285.0438232421875,290.6356811523437,291.96759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17768.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456320881843567,1.0,0.0,0.0,2.4706382751464844,2.470649480819702,4.072974206792425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8828125,0.0,481.9378967285156,1895.4371337890625,0.0,1210.9755859375,0.6152468323707581,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586971640586853,0.459479957818985,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458337187767029,0.3092690706253052,0.2940370738506317,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101894855499268,0.268857330083847,0.1894207298755645,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543302178382874,0.217088907957077,0.2075588852167129,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375529408454895,0.2017552554607391,0.9170925617218018,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714362323284149,1.0,1.0,0.0,1.0,-2.48209547996521,2.482090711593628,4.957738383382093e-06,1.9193724393844604,0.8731679320335388,0.8731679320335388,0.0,103.46427917480467,99.0,19681.521484375,-0.0,1310.7171630859375,1.0,283.1499938964844,285.0472717285156,290.6278076171875,291.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,17777.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473397016525269,1.0,0.0,0.0,2.4788923263549805,2.4789035320281982,4.100234320958407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.5048828125,0.0,486.2240905761719,1895.4371337890625,0.0,1222.5562744140625,0.6170958280563354,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586971640586853,0.459479957818985,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458337187767029,0.3092690706253052,0.2940370738506317,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101894855499268,0.268857330083847,0.1894207298755645,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543302178382874,0.217088907957077,0.2075588852167129,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375529408454895,0.2017552554607391,0.9170925617218018,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714362323284149,1.0,1.0,0.0,1.0,-2.48209547996521,2.482090711593628,4.957738383382093e-06,1.9193724393844604,0.8731679320335388,0.8731679320335388,0.0,103.46427917480467,99.0,19681.521484375,-0.0,1310.7171630859375,1.0,283.1499938964844,285.0472717285156,290.6278076171875,291.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,17777.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473397016525269,1.0,0.0,0.0,2.4788923263549805,2.4789035320281982,4.100234320958407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.5048828125,0.0,486.2240905761719,1895.4371337890625,0.0,1222.5562744140625,0.6170958280563354,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557901263237,0.4547138810157776,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509221076965332,0.3119019865989685,0.2964770495891571,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134840130805969,0.2694583535194397,0.1898102611303329,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579102516174316,0.2180347740650177,0.208413764834404,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398176789283752,0.2016758620738983,0.9165679812431335,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697456359863281,1.0,1.0,0.0,1.0,-2.480186700820923,2.4801816940307617,4.950598849973176e-06,1.9181443452835083,0.8752475380897522,0.8752475380897522,0.0,102.12053680419922,87.0,19691.923828125,-0.0,1302.6737060546875,1.0,283.1499938964844,285.0434265136719,290.6196594238281,291.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,17787.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490479707717896,1.0,0.0,0.0,2.486788034439087,2.4867992401123047,4.126395936054905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.4560546875,0.0,490.3603515625,1895.4371337890625,0.0,1234.210205078125,0.6188668012619019,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557901263237,0.4547138810157776,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509221076965332,0.3119019865989685,0.2964770495891571,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134840130805969,0.2694583535194397,0.1898102611303329,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579102516174316,0.2180347740650177,0.208413764834404,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398176789283752,0.2016758620738983,0.9165679812431335,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697456359863281,1.0,1.0,0.0,1.0,-2.480186700820923,2.4801816940307617,4.950598849973176e-06,1.9181443452835083,0.8752475380897522,0.8752475380897522,0.0,102.12053680419922,87.0,19691.923828125,-0.0,1302.6737060546875,1.0,283.1499938964844,285.0434265136719,290.6196594238281,291.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,17787.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490479707717896,1.0,0.0,0.0,2.486788034439087,2.4867992401123047,4.126395936054905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.4560546875,0.0,490.3603515625,1895.4371337890625,0.0,1234.210205078125,0.6188668012619019,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561282634735107,0.4400373101234436,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795939445496,0.3145061135292053,0.2987817823886871,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223546743392944,0.2700267732143402,0.1900981962680816,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670510411262512,0.2189492434263229,0.2091297656297683,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472296357154846,0.201620265841484,0.915529727935791,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.464409202337265,1.0,1.0,0.0,1.0,-2.4652907848358154,2.4652857780456543,4.891503067483427e-06,1.906702160835266,0.87702876329422,0.87702876329422,0.0,97.74283599853516,90.0,19621.119140625,-0.0,1266.0537109375,1.0,283.1499938964844,285.0316772460937,290.6061706542969,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506228446960449,1.0,0.0,0.0,2.4940576553344727,2.494069099426269,4.150556662807503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.93896484375,0.0,494.22509765625,1895.4371337890625,0.0,1245.0146484375,0.6205068230628967,1.0,0.0,3.0,1.0,0.0
