time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561282634735107,0.4400373101234436,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795939445496,0.3145061135292053,0.2987817823886871,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223546743392944,0.2700267732143402,0.1900981962680816,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670510411262512,0.2189492434263229,0.2091297656297683,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472296357154846,0.201620265841484,0.915529727935791,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.464409202337265,1.0,1.0,0.0,1.0,-2.4652907848358154,2.4652857780456543,4.891503067483427e-06,1.906702160835266,0.87702876329422,0.87702876329422,0.0,97.74283599853516,90.0,19621.119140625,-0.0,1266.0537109375,1.0,283.1499938964844,285.0316772460937,290.6061706542969,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506228446960449,1.0,0.0,0.0,2.4940576553344727,2.494069099426269,4.150556662807503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.93896484375,0.0,494.22509765625,1895.4371337890625,0.0,1245.0146484375,0.6205068230628967,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573185086250305,0.4346886277198791,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669232130050659,0.3158192336559295,0.2999565005302429,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257045745849609,0.2703175544738769,0.1902563571929931,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706706523895264,0.2194148898124694,0.2095084935426712,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500825524330139,0.2016393393278122,0.9152671694755554,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629258811473846,1.0,1.0,0.0,1.0,-2.4605937004089355,2.4605886936187744,4.872595127380919e-06,1.90291166305542,0.8778988718986511,0.8778988718986511,0.0,96.19597625732422,90.0,19598.533203125,-0.0,1253.9012451171875,1.0,283.1499938964844,285.0263366699219,290.59735107421875,291.9350280761719,293.1499938964844,293.1499938964844,283.1499938964844,17816.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513141989707947,1.0,0.0,0.0,2.497357130050659,2.497368574142456,4.16154534832458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.26123046875,0.0,496.0102233886719,1895.4371337890625,0.0,1249.775634765625,0.6212577819824219,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585545301437378,0.4310948848724365,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705072402954102,0.3171461224555969,0.3011631667613983,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280782699584961,0.2706174552440643,0.1904352456331253,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733374834060669,0.2198892533779144,0.209915891289711,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520797848701477,0.2016860544681549,0.9152450561523438,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619727432727813,1.0,1.0,0.0,1.0,-2.4584004878997803,2.458395481109619,4.863827598455828e-06,1.9011667966842647,0.8786706924438477,0.8786706924438477,0.0,95.2001724243164,93.0,19595.18359375,-0.0,1247.0947265625,1.0,283.1499938964844,285.0232849121094,290.58856201171875,291.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,17820.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519361734390259,1.0,0.0,0.0,2.500677585601806,2.5006890296936035,4.172619014752854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.69091796875,0.0,497.7687072753906,1895.4371337890625,0.0,1254.0684814453125,0.6220036149024963,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606542229652405,0.4272781610488891,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755438327789307,0.319837749004364,0.303646832704544,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309116363525391,0.2712422013282776,0.1908358633518219,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767578363418579,0.2208584398031234,0.2107855379581451,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543432116508484,0.2018222659826278,0.9156167507171632,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614174962043762,1.0,1.0,0.0,1.0,-2.458766460418701,2.458761692047119,4.865137270826381e-06,1.90137791633606,0.8803812265396118,0.8803812265396118,0.0,94.23799896240234,96.0,19621.978515625,-0.0,1243.5047607421875,1.0,283.1499938964844,285.0207824707031,290.5739440917969,291.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530097723007202,1.0,0.0,0.0,2.5069546699523926,2.506966352462769,4.193593667878304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.9189453125,0.0,501.1131896972656,1895.4371337890625,0.0,1261.4991455078125,0.6234156489372253,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606542229652405,0.4272781610488891,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755438327789307,0.319837749004364,0.303646832704544,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309116363525391,0.2712422013282776,0.1908358633518219,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767578363418579,0.2208584398031234,0.2107855379581451,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543432116508484,0.2018222659826278,0.9156167507171632,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614174962043762,1.0,1.0,0.0,1.0,-2.458766460418701,2.458761692047119,4.865137270826381e-06,1.90137791633606,0.8803812265396118,0.8803812265396118,0.0,94.23799896240234,96.0,19621.978515625,-0.0,1243.5047607421875,1.0,283.1499938964844,285.0207824707031,290.5739440917969,291.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530097723007202,1.0,0.0,0.0,2.5069546699523926,2.506966352462769,4.193593667878304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.9189453125,0.0,501.1131896972656,1895.4371337890625,0.0,1261.4991455078125,0.6234156489372253,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618051290512085,0.4270330667495727,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878212034702301,0.3225722908973694,0.3062086403369903,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316667079925537,0.2718966603279114,0.1912842541933059,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780689597129822,0.2218490242958068,0.2117127180099487,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546623349189758,0.2019769102334976,0.9162859916687012,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622605741024017,1.0,1.0,0.0,1.0,-2.464002847671509,2.4639980792999268,4.885776888841065e-06,1.9053815603256223,0.8822590708732605,0.8822590708732605,0.0,94.34488677978516,99.0,19685.765625,-0.0,1250.24072265625,1.0,283.1499938964844,285.0219116210937,290.56524658203125,291.90234375,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539207696914673,1.0,0.0,0.0,2.5131664276123047,2.5131781101226807,4.214401201352305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.455078125,0.0,504.3997802734375,1895.4371337890625,0.0,1267.8250732421875,0.6248040795326233,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618051290512085,0.4270330667495727,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878212034702301,0.3225722908973694,0.3062086403369903,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316667079925537,0.2718966603279114,0.1912842541933059,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780689597129822,0.2218490242958068,0.2117127180099487,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546623349189758,0.2019769102334976,0.9162859916687012,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622605741024017,1.0,1.0,0.0,1.0,-2.464002847671509,2.4639980792999268,4.885776888841065e-06,1.9053815603256223,0.8822590708732605,0.8822590708732605,0.0,94.34488677978516,99.0,19685.765625,-0.0,1250.24072265625,1.0,283.1499938964844,285.0219116210937,290.56524658203125,291.90234375,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539207696914673,1.0,0.0,0.0,2.5131664276123047,2.5131781101226807,4.214401201352305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.455078125,0.0,504.3997802734375,1895.4371337890625,0.0,1267.8250732421875,0.6248040795326233,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618103742599487,0.429435670375824,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790815472602844,0.3253397047519684,0.3088296353816986,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308716416358948,0.2725751996040344,0.1917697936296463,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.77779221534729,0.2228539288043975,0.2126812636852264,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535051703453064,0.2021293342113495,0.91708642244339,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641211926937103,1.0,1.0,0.0,1.0,-2.472744464874268,2.4727394580841064,4.920426363241859e-06,1.912114500999451,0.8844173550605774,0.8844173550605774,0.0,95.23979949951172,102.0,19779.3828125,-0.0,1264.558837890625,1.0,283.1499938964844,285.0257873535156,290.56317138671875,291.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547477841377258,1.0,0.0,0.0,2.519620418548584,2.51963210105896,4.236074744312646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.13720703125,0.0,507.7879028320313,1895.4371337890625,0.0,1273.5845947265625,0.6262367367744446,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618103742599487,0.429435670375824,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790815472602844,0.3253397047519684,0.3088296353816986,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308716416358948,0.2725751996040344,0.1917697936296463,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.77779221534729,0.2228539288043975,0.2126812636852264,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535051703453064,0.2021293342113495,0.91708642244339,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641211926937103,1.0,1.0,0.0,1.0,-2.472744464874268,2.4727394580841064,4.920426363241859e-06,1.912114500999451,0.8844173550605774,0.8844173550605774,0.0,95.23979949951172,102.0,19779.3828125,-0.0,1264.558837890625,1.0,283.1499938964844,285.0257873535156,290.56317138671875,291.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547477841377258,1.0,0.0,0.0,2.519620418548584,2.51963210105896,4.236074744312646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.13720703125,0.0,507.7879028320313,1895.4371337890625,0.0,1273.5845947265625,0.6262367367744446,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606716871261597,0.4337671101093292,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513209342957,0.3281327784061432,0.3114956319332123,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828974187374115,0.2732732892036438,0.1922840178012848,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763786315917969,0.2238680571317672,0.2136790752410888,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512965798377991,0.2022714763879776,0.9179414510726928,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667171835899353,1.0,1.0,0.0,1.0,-2.483993530273437,2.4839885234832764,4.965242169419071e-06,1.9208004474639893,0.8869721293449402,0.8869721293449402,0.0,96.71727752685548,105.0,19898.005859375,-0.0,1284.498291015625,1.0,283.1499938964844,285.0316467285156,290.56756591796875,291.91259765625,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555582880973816,1.0,0.0,0.0,2.526637315750122,2.526648759841919,4.259701427145046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.7099609375,0.0,511.448486328125,1895.4371337890625,0.0,1279.2440185546875,0.6277849674224854,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606716871261597,0.4337671101093292,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513209342957,0.3281327784061432,0.3114956319332123,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828974187374115,0.2732732892036438,0.1922840178012848,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763786315917969,0.2238680571317672,0.2136790752410888,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512965798377991,0.2022714763879776,0.9179414510726928,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667171835899353,1.0,1.0,0.0,1.0,-2.483993530273437,2.4839885234832764,4.965242169419071e-06,1.9208004474639893,0.8869721293449402,0.8869721293449402,0.0,96.71727752685548,105.0,19898.005859375,-0.0,1284.498291015625,1.0,283.1499938964844,285.0316467285156,290.56756591796875,291.91259765625,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555582880973816,1.0,0.0,0.0,2.526637315750122,2.526648759841919,4.259701427145046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.7099609375,0.0,511.448486328125,1895.4371337890625,0.0,1279.2440185546875,0.6277849674224854,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5597003102302551,0.43648362159729,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780757784843445,0.3295373618602752,0.3128422498703003,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277235627174377,0.2736285030841827,0.1925498992204666,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.775359570980072,0.2243774384260177,0.214186206459999,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499060034751892,0.2023361772298813,0.918371558189392,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682239294052124,1.0,1.0,0.0,1.0,-2.490319967269897,2.4903149604797363,4.990547040506499e-06,1.9256902933120728,0.888484001159668,0.888484001159668,0.0,97.62665557861328,105.0,19965.54296875,-0.0,1296.1175537109375,1.0,283.1499938964844,285.03515625,290.57208251953125,291.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,17800.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559740900993347,1.0,0.0,0.0,2.53040099143982,2.530412435531616,4.272401099569834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.99560546875,0.0,513.4190063476562,1895.4371337890625,0.0,1282.1529541015625,0.6286154389381409,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584754347801208,0.4394989907741546,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773120045661926,0.3309466540813446,0.314196765422821,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263162970542908,0.2739874124526977,0.1928208321332931,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741791009902954,0.2248878479003906,0.2146977037191391,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483677864074707,0.2023947089910507,0.918792486190796,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.469842791557312,1.0,1.0,0.0,1.0,-2.497015476226806,2.497010469436645,5.017404873797204e-06,1.9308677911758425,0.890173614025116,0.890173614025116,0.0,98.63114166259766,108.0,20038.50390625,-0.0,1308.652099609375,1.0,283.1499938964844,285.0389404296875,290.578125,291.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564050316810608,1.0,0.0,0.0,2.53455114364624,2.534562826156616,4.286427213173738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.95263671875,0.0,515.564208984375,1895.4371337890625,0.0,1285.1719970703125,0.6295232772827148,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553655624389648,0.4462207853794098,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753722310066223,0.3337765336036682,0.3169248700141907,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231589794158936,0.2747138440608978,0.1933749914169311,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714703679084778,0.225909948348999,0.2157302796840667,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449730038642883,0.2024880945682525,0.9195749759674072,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733349680900574,1.0,1.0,0.0,1.0,-2.5112149715423584,2.5112099647521973,5.074618457001634e-06,1.9418538808822632,0.8941234946250916,0.8941234946250916,0.0,100.86804962158205,111.0,20199.060546875,-0.0,1335.8953857421875,1.0,283.1499938964844,285.0469665527344,290.594482421875,291.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573261618614197,1.0,0.0,0.0,2.5439608097076416,2.5439724922180176,4.318313528983708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.69384765625,0.0,520.4367065429688,1895.4371337890625,0.0,1291.639404296875,0.6315791010856628,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553655624389648,0.4462207853794098,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753722310066223,0.3337765336036682,0.3169248700141907,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231589794158936,0.2747138440608978,0.1933749914169311,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714703679084778,0.225909948348999,0.2157302796840667,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449730038642883,0.2024880945682525,0.9195749759674072,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733349680900574,1.0,1.0,0.0,1.0,-2.5112149715423584,2.5112099647521973,5.074618457001634e-06,1.9418538808822632,0.8941234946250916,0.8941234946250916,0.0,100.86804962158205,111.0,20199.060546875,-0.0,1335.8953857421875,1.0,283.1499938964844,285.0469665527344,290.594482421875,291.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573261618614197,1.0,0.0,0.0,2.5439608097076416,2.5439724922180176,4.318313528983708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.69384765625,0.0,520.4367065429688,1895.4371337890625,0.0,1291.639404296875,0.6315791010856628,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515549182891846,0.4536423087120056,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730509281158447,0.3366187512874603,0.3196735680103302,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196761608123779,0.2754495739936828,0.1939422935247421,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684484124183655,0.2269317060708999,0.2167714834213256,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412872314453125,0.2025437653064727,0.9202353954315186,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770769774913788,1.0,1.0,0.0,1.0,-2.5261600017547607,2.5261547565460205,5.1352044465602376e-06,1.9534226655960083,0.8989332914352417,0.8989332914352417,0.0,103.347900390625,99.0,20378.390625,-0.0,1365.4149169921875,1.0,283.1499938964844,285.0554504394531,290.6164245605469,291.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583468914031982,1.0,0.0,0.0,2.555123805999756,2.555135726928711,4.356294880381029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.82373046875,0.0,526.2529296875,1895.4371337890625,0.0,1298.8287353515625,0.6340178847312927,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515549182891846,0.4536423087120056,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730509281158447,0.3366187512874603,0.3196735680103302,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196761608123779,0.2754495739936828,0.1939422935247421,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684484124183655,0.2269317060708999,0.2167714834213256,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412872314453125,0.2025437653064727,0.9202353954315186,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770769774913788,1.0,1.0,0.0,1.0,-2.5261600017547607,2.5261547565460205,5.1352044465602376e-06,1.9534226655960083,0.8989332914352417,0.8989332914352417,0.0,103.347900390625,99.0,20378.390625,-0.0,1365.4149169921875,1.0,283.1499938964844,285.0554504394531,290.6164245605469,291.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583468914031982,1.0,0.0,0.0,2.555123805999756,2.555135726928711,4.356294880381029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.82373046875,0.0,526.2529296875,1895.4371337890625,0.0,1298.8287353515625,0.6340178847312927,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486065149307251,0.4486905634403229,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787124156951904,0.3394303321838379,0.3222782909870147,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231015801429749,0.276153415441513,0.1944017261266708,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723495960235596,0.227914273738861,0.2176583409309387,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437934279441833,0.2025396674871444,0.9200301766395568,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754490256309509,1.0,1.0,0.0,1.0,-2.52473258972168,2.5247273445129395,5.129913006385323e-06,1.952577829360962,0.9045232534408568,0.9045232534408568,0.0,101.98685455322266,87.0,20474.36328125,-0.0,1357.7333984375,1.0,283.1499938964844,285.05596923828125,290.6419982910156,292.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17649.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594816446304321,1.0,0.0,0.0,2.56817626953125,2.568188190460205,4.4009155431012914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.66650390625,0.0,533.1403198242188,1895.4371337890625,0.0,1306.84765625,0.6398765444755554,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486065149307251,0.4486905634403229,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787124156951904,0.3394303321838379,0.3222782909870147,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231015801429749,0.276153415441513,0.1944017261266708,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723495960235596,0.227914273738861,0.2176583409309387,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437934279441833,0.2025396674871444,0.9200301766395568,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754490256309509,1.0,1.0,0.0,1.0,-2.52473258972168,2.5247273445129395,5.129913006385323e-06,1.952577829360962,0.9045232534408568,0.9045232534408568,0.0,101.98685455322266,87.0,20474.36328125,-0.0,1357.7333984375,1.0,283.1499938964844,285.05596923828125,290.6419982910156,292.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17649.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594816446304321,1.0,0.0,0.0,2.56817626953125,2.568188190460205,4.4009155431012914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.66650390625,0.0,533.1403198242188,1895.4371337890625,0.0,1306.84765625,0.6398765444755554,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487415194511414,0.4337726235389709,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912229537963867,0.3421699404716491,0.3247239589691162,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322526216506958,0.2767843306064605,0.1947433799505233,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821646332740784,0.2288370579481125,0.2183921039104461,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516467571258545,0.2025419324636459,0.919283926486969,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701800048351288,1.0,1.0,0.0,1.0,-2.5101523399353027,2.5101473331451416,5.071045052318368e-06,1.9414002895355225,0.9104547500610352,0.9104547500610352,0.0,97.6015396118164,90.0,20536.7109375,-0.0,1320.57373046875,1.0,283.1499938964844,285.029052734375,290.66705322265625,292.049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606953144073486,1.0,0.0,0.0,2.615200996398926,2.615213394165039,4.563557638448401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.03271484375,0.0,561.6492309570312,1895.4371337890625,0.0,1315.4564208984375,0.6514298319816589,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487415194511414,0.4337726235389709,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912229537963867,0.3421699404716491,0.3247239589691162,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322526216506958,0.2767843306064605,0.1947433799505233,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821646332740784,0.2288370579481125,0.2183921039104461,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516467571258545,0.2025419324636459,0.919283926486969,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701800048351288,1.0,1.0,0.0,1.0,-2.5101523399353027,2.5101473331451416,5.071045052318368e-06,1.9414002895355225,0.9104547500610352,0.9104547500610352,0.0,97.6015396118164,90.0,20536.7109375,-0.0,1320.57373046875,1.0,283.1499938964844,285.029052734375,290.66705322265625,292.049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606953144073486,1.0,0.0,0.0,2.615200996398926,2.615213394165039,4.563557638448401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.03271484375,0.0,561.6492309570312,1895.4371337890625,0.0,1315.4564208984375,0.6514298319816589,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497492551803589,0.4283712208271026,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962224125862122,0.3435239195823669,0.3259471356868744,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357386589050293,0.2770808935165405,0.1949130594730377,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859813570976257,0.229287177324295,0.218764066696167,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546513080596924,0.2025754749774933,0.919115662574768,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687286615371704,1.0,1.0,0.0,1.0,-2.505568742752075,2.505563735961914,5.052255801274441e-06,1.9377046823501587,0.91353440284729,0.91353440284729,0.0,96.06209564208984,90.0,20601.224609375,-0.0,1308.2960205078125,1.0,283.1499938964844,285.0082397460937,290.67889404296875,292.0649719238281,293.1499938964844,293.1499938964844,283.1499938964844,18460.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613073945045471,1.0,0.0,0.0,2.653460502624512,2.653473138809204,4.698060251939751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.427734375,0.0,585.9705200195312,1895.4371337890625,0.0,1319.810546875,0.6580091118812561,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507135391235352,0.4247838854789734,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999853134155273,0.34487384557724,0.3271823227405548,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381807208061218,0.2773693203926086,0.1950893700122833,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887257933616638,0.2297317385673523,0.2191496342420578,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567225694656372,0.2026243507862091,0.9191299080848694,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678023755550384,1.0,1.0,0.0,1.0,-2.503431797027588,2.5034267902374268,5.043573764851317e-06,1.936015248298645,0.9168356657028198,0.9168356657028198,0.0,95.08228302001952,93.0,20662.984375,-0.0,1301.466796875,1.0,283.1499938964844,284.9954528808594,290.6905517578125,292.0795593261719,293.1499938964844,293.1499938964844,283.1499938964844,18682.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661919355392456,1.0,0.0,0.0,2.6789193153381348,2.678931951522827,4.788644218933769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0361328125,0.0,602.2650146484375,1895.4371337890625,0.0,1324.171875,0.6669883728027344,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520623922348022,0.4211081564426422,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050708413124084,0.3475618958473205,0.3296788036823272,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840969979763031,0.2779235243797302,0.1954533457756042,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920577526092529,0.2306002825498581,0.2199390828609466,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589544653892517,0.2027258425951004,0.9194159507751464,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672836065292358,1.0,1.0,0.0,1.0,-2.503739595413208,2.503734588623047,5.044726094638463e-06,1.9362084865570068,0.9238184690475464,0.9238184690475464,0.0,94.1689682006836,96.0,20852.44140625,-0.0,1297.953125,1.0,283.1499938964844,284.96160888671875,290.7176818847656,292.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632063388824463,1.0,0.0,0.0,2.754044771194458,2.754058122634888,5.060987859906163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.13427734375,0.0,652.735107421875,1895.4371337890625,0.0,1333.37060546875,0.6852617263793945,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520623922348022,0.4211081564426422,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050708413124084,0.3475618958473205,0.3296788036823272,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840969979763031,0.2779235243797302,0.1954533457756042,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920577526092529,0.2306002825498581,0.2199390828609466,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589544653892517,0.2027258425951004,0.9194159507751464,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672836065292358,1.0,1.0,0.0,1.0,-2.503739595413208,2.503734588623047,5.044726094638463e-06,1.9362084865570068,0.9238184690475464,0.9238184690475464,0.0,94.1689682006836,96.0,20852.44140625,-0.0,1297.953125,1.0,283.1499938964844,284.96160888671875,290.7176818847656,292.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632063388824463,1.0,0.0,0.0,2.754044771194458,2.754058122634888,5.060987859906163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.13427734375,0.0,652.735107421875,1895.4371337890625,0.0,1333.37060546875,0.6852617263793945,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552308201789856,0.4211455285549164,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075106978416444,0.3502339124679565,0.3321966826915741,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414521813392639,0.2784528136253357,0.1958258301019668,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930229902267456,0.2314435541629791,0.2207404375076294,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759028434753418,0.2027942389249801,0.9197706580162048,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681307971477508,1.0,1.0,0.0,1.0,-2.508642673492432,2.5086376667022705,5.064465767645743e-06,1.939984679222107,0.9314574003219604,0.9314574003219604,0.0,94.34073638916016,99.0,21082.57421875,-0.0,1304.761962890625,1.0,283.1499938964844,284.9280090332031,290.7496643066406,292.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,20328.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646413803100586,1.0,0.0,0.0,2.8369479179382324,2.8369622230529785,5.370269491322688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.42578125,0.0,711.6296997070312,1895.4371337890625,0.0,1343.670654296875,0.7053700089454651,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552308201789856,0.4211455285549164,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075106978416444,0.3502339124679565,0.3321966826915741,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414521813392639,0.2784528136253357,0.1958258301019668,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930229902267456,0.2314435541629791,0.2207404375076294,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759028434753418,0.2027942389249801,0.9197706580162048,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681307971477508,1.0,1.0,0.0,1.0,-2.508642673492432,2.5086376667022705,5.064465767645743e-06,1.939984679222107,0.9314574003219604,0.9314574003219604,0.0,94.34073638916016,99.0,21082.57421875,-0.0,1304.761962890625,1.0,283.1499938964844,284.9280090332031,290.7496643066406,292.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,20328.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646413803100586,1.0,0.0,0.0,2.8369479179382324,2.8369622230529785,5.370269491322688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.42578125,0.0,711.6296997070312,1895.4371337890625,0.0,1343.670654296875,0.7053700089454651,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512644052505493,0.4239318668842315,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078362584114076,0.35288867354393,0.3347252309322357,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402137160301208,0.278962105512619,0.1962034404277801,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922207117080688,0.232263907790184,0.2215465903282165,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574623227119446,0.2028105109930038,0.920035183429718,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699587225914001,1.0,1.0,0.0,1.0,-2.516766309738159,2.516761064529419,5.097315806779079e-06,1.946271181106568,0.9398157000541688,0.9398157000541688,0.0,95.30985260009766,102.0,21341.626953125,-0.0,1319.0291748046875,1.0,283.1499938964844,284.8954772949219,290.78570556640625,292.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,21265.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662933826446533,1.0,0.0,0.0,2.925208568572998,2.925223588943481,5.70961731227726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.20654296875,0.0,778.056640625,1895.4371337890625,0.0,1355.582763671875,0.7267273664474487,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512644052505493,0.4239318668842315,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078362584114076,0.35288867354393,0.3347252309322357,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402137160301208,0.278962105512619,0.1962034404277801,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922207117080688,0.232263907790184,0.2215465903282165,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574623227119446,0.2028105109930038,0.920035183429718,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699587225914001,1.0,1.0,0.0,1.0,-2.516766309738159,2.516761064529419,5.097315806779079e-06,1.946271181106568,0.9398157000541688,0.9398157000541688,0.0,95.30985260009766,102.0,21341.626953125,-0.0,1319.0291748046875,1.0,283.1499938964844,284.8954772949219,290.78570556640625,292.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,21265.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662933826446533,1.0,0.0,0.0,2.925208568572998,2.925223588943481,5.70961731227726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.20654296875,0.0,778.056640625,1895.4371337890625,0.0,1355.582763671875,0.7267273664474487,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489545464515686,0.4287197887897491,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906624972820282,0.3555260598659515,0.3372572064399719,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377624154090881,0.2794554829597473,0.1965840756893158,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901574969291687,0.2330635339021682,0.2223526984453201,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547239065170288,0.2027675211429596,0.9201363921165466,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724832773208618,1.0,1.0,0.0,1.0,-2.527107000350952,2.527101755142212,5.139310360391392e-06,1.954285144805908,0.9489504098892212,0.9489504098892212,0.0,96.86695861816406,105.0,21621.115234375,-0.0,1338.704833984375,1.0,283.1499938964844,284.8642883300781,290.8246154785156,292.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,22247.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682080030441284,1.0,0.0,0.0,3.017205238342285,3.017221212387085,6.074395173527591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.77685546875,0.0,851.4668579101562,1895.4371337890625,0.0,1369.461669921875,0.748943030834198,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489545464515686,0.4287197887897491,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906624972820282,0.3555260598659515,0.3372572064399719,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377624154090881,0.2794554829597473,0.1965840756893158,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901574969291687,0.2330635339021682,0.2223526984453201,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547239065170288,0.2027675211429596,0.9201363921165466,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724832773208618,1.0,1.0,0.0,1.0,-2.527107000350952,2.527101755142212,5.139310360391392e-06,1.954285144805908,0.9489504098892212,0.9489504098892212,0.0,96.86695861816406,105.0,21621.115234375,-0.0,1338.704833984375,1.0,283.1499938964844,284.8642883300781,290.8246154785156,292.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,22247.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682080030441284,1.0,0.0,0.0,3.017205238342285,3.017221212387085,6.074395173527591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.77685546875,0.0,851.4668579101562,1895.4371337890625,0.0,1369.461669921875,0.748943030834198,1.0,0.0,3.0,1.0,0.0
