time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473842620849609,0.4316789507865906,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056116342544556,0.3568383157253265,0.3385243415832519,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362146615982056,0.2796971499919891,0.1967760175466537,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887850403785706,0.2334562540054321,0.2227556556463241,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530393004417419,0.2027224749326706,0.9201146364212036,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.473938912153244,1.0,1.0,0.0,1.0,-2.5328729152679443,2.532867908477783,5.162806701264344e-06,1.9587554931640625,0.953797161579132,0.953797161579132,0.0,97.8158721923828,105.0,21776.66015625,-0.0,1350.08837890625,1.0,283.1499938964844,284.8460693359375,290.8449401855469,292.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,22870.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692737340927124,1.0,0.0,0.0,3.072294235229492,3.07231068611145,6.298236030488624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.88916015625,0.0,897.7210693359375,1895.4371337890625,0.0,1377.220947265625,0.7594674229621887,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455635786056519,0.434946745634079,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043920040130616,0.3581465184688568,0.3397880494594574,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344985246658325,0.2799359858036041,0.1969663798809051,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872325778007507,0.2338445335626602,0.2231557965278625,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511892318725586,0.2026610076427459,0.920028567314148,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754947125911712,1.0,1.0,0.0,1.0,-2.5389232635498047,2.5389180183410645,5.18752040079562e-06,1.9634467363357544,0.9585502743721008,0.9585502743721008,0.0,98.85962677001952,108.0,21914.51953125,-0.0,1362.2923583984375,1.0,283.1499938964844,284.83465576171875,290.86505126953125,292.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,23264.55078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704087853431702,1.0,0.0,0.0,3.1116979122161865,3.1117148399353027,6.460827535192948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.49951171875,0.0,931.4570922851562,1895.4371337890625,0.0,1385.51171875,0.7717230319976807,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412505269050598,0.4421857297420501,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015527963638306,0.3607516288757324,0.3423148393630981,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.830722451210022,0.2804065942764282,0.1973494440317154,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837540507316589,0.2346094399690628,0.2239542156457901,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471480369567871,0.2024894505739212,0.9196839928627014,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788359999656677,1.0,1.0,0.0,1.0,-2.551661968231201,2.551656723022461,5.239748588792281e-06,1.9733232259750368,0.9675438404083252,0.9675438404083252,0.0,101.17357635498048,96.0,22215.880859375,-0.0,1388.6690673828125,1.0,283.1499938964844,284.8071594238281,290.9059143066406,292.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,24338.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728977560997009,1.0,0.0,0.0,3.206592559814453,3.2066104412078857,6.860896064608824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.79443359375,0.0,1016.8872680664062,1895.4371337890625,0.0,1403.7861328125,0.794619083404541,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412505269050598,0.4421857297420501,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015527963638306,0.3607516288757324,0.3423148393630981,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.830722451210022,0.2804065942764282,0.1973494440317154,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837540507316589,0.2346094399690628,0.2239542156457901,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471480369567871,0.2024894505739212,0.9196839928627014,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788359999656677,1.0,1.0,0.0,1.0,-2.551661968231201,2.551656723022461,5.239748588792281e-06,1.9733232259750368,0.9675438404083252,0.9675438404083252,0.0,101.17357635498048,96.0,22215.880859375,-0.0,1388.6690673828125,1.0,283.1499938964844,284.8071594238281,290.9059143066406,292.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,24338.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728977560997009,1.0,0.0,0.0,3.206592559814453,3.2066104412078857,6.860896064608824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.79443359375,0.0,1016.8872680664062,1895.4371337890625,0.0,1403.7861328125,0.794619083404541,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376369953155518,0.4370894432067871,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421052455902,0.3633034229278564,0.344679057598114,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340780138969421,0.280832290649414,0.1976172029972076,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876360416412354,0.235324427485466,0.2245906591415405,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495755553245544,0.2022353261709213,0.9183803796768188,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768511354923248,1.0,1.0,0.0,1.0,-2.5479214191436768,2.547916412353516,5.2249356485845055e-06,1.97070062160492,0.9762613773345948,0.9762613773345948,0.0,99.73043823242188,84.0,22406.90234375,-0.0,1377.5711669921875,1.0,283.1499938964844,284.7743530273437,290.9444885253906,292.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,25437.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756365895271301,1.0,0.0,0.0,3.300895929336548,3.300915002822876,7.270377864188049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.73876953125,0.0,1106.8809814453125,1895.4371337890625,0.0,1424.0433349609375,0.817375659942627,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376369953155518,0.4370894432067871,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421052455902,0.3633034229278564,0.344679057598114,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340780138969421,0.280832290649414,0.1976172029972076,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876360416412354,0.235324427485466,0.2245906591415405,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495755553245544,0.2022353261709213,0.9183803796768188,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768511354923248,1.0,1.0,0.0,1.0,-2.5479214191436768,2.547916412353516,5.2249356485845055e-06,1.97070062160492,0.9762613773345948,0.9762613773345948,0.0,99.73043823242188,84.0,22406.90234375,-0.0,1377.5711669921875,1.0,283.1499938964844,284.7743530273437,290.9444885253906,292.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,25437.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756365895271301,1.0,0.0,0.0,3.300895929336548,3.300915002822876,7.270377864188049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.73876953125,0.0,1106.8809814453125,1895.4371337890625,0.0,1424.0433349609375,0.817375659942627,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371811985969543,0.4219094812870025,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921858251094818,0.3658137321472168,0.3468969762325287,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436225652694702,0.2812249064445495,0.1977833360433578,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978559732437134,0.236009269952774,0.2250902503728866,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.757716178894043,0.2020130902528762,0.9165849685668944,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471242606639862,1.0,1.0,0.0,1.0,-2.5309994220733643,2.530994415283203,5.155953658686485e-06,1.9577025175094604,0.984564483165741,0.984564483165741,0.0,95.29826354980467,87.0,22494.876953125,-0.0,1336.8392333984375,1.0,283.1499938964844,284.7362976074219,290.9742736816406,292.4755859375,293.1499938964844,293.1499938964844,283.1499938964844,26557.455078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678446888923645,1.0,0.0,0.0,3.3938260078430176,3.393845796585083,7.68550535212853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02880859375,0.0,1200.7095947265625,1895.4371337890625,0.0,1444.989501953125,0.839810848236084,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371811985969543,0.4219094812870025,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921858251094818,0.3658137321472168,0.3468969762325287,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436225652694702,0.2812249064445495,0.1977833360433578,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978559732437134,0.236009269952774,0.2250902503728866,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.757716178894043,0.2020130902528762,0.9165849685668944,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471242606639862,1.0,1.0,0.0,1.0,-2.5309994220733643,2.530994415283203,5.155953658686485e-06,1.9577025175094604,0.984564483165741,0.984564483165741,0.0,95.29826354980467,87.0,22494.876953125,-0.0,1336.8392333984375,1.0,283.1499938964844,284.7362976074219,290.9742736816406,292.4755859375,293.1499938964844,293.1499938964844,283.1499938964844,26557.455078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678446888923645,1.0,0.0,0.0,3.3938260078430176,3.393845796585083,7.68550535212853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02880859375,0.0,1200.7095947265625,1895.4371337890625,0.0,1444.989501953125,0.839810848236084,1.0,0.0,3.0,1.0,0.0
12050580,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387086272239685,0.4126113951206207,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322729110717772,0.3683562576770782,0.3491850793361664,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499538898468018,0.2816455364227295,0.1980012655258178,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046740293502808,0.2367271929979324,0.2256650626659393,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630357146263123,0.2019362449645996,0.9156368374824524,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685596227645874,1.0,1.0,0.0,1.0,-2.522374153137207,2.522369146347046,5.120443347550463e-06,1.9508081674575808,0.99257892370224,0.99257892370224,0.0,92.6990737915039,90.0,22629.08984375,-0.0,1314.8214111328125,1.0,283.1499938964844,284.7033386230469,290.9964599609375,292.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,27686.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811635494232178,1.0,0.0,0.0,3.484983205795288,3.485004186630249,8.103911000034714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.94921875,0.0,1297.8240966796875,1895.4371337890625,0.0,1465.388671875,0.8618268370628357,1.0,0.0,3.0,1.0,0.0
12050640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387086272239685,0.4126113951206207,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322729110717772,0.3683562576770782,0.3491850793361664,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499538898468018,0.2816455364227295,0.1980012655258178,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046740293502808,0.2367271929979324,0.2256650626659393,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630357146263123,0.2019362449645996,0.9156368374824524,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685596227645874,1.0,1.0,0.0,1.0,-2.522374153137207,2.522369146347046,5.120443347550463e-06,1.9508081674575808,0.99257892370224,0.99257892370224,0.0,92.6990737915039,90.0,22629.08984375,-0.0,1314.8214111328125,1.0,283.1499938964844,284.7033386230469,290.9964599609375,292.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,27686.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811635494232178,1.0,0.0,0.0,3.484983205795288,3.485004186630249,8.103911000034714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.94921875,0.0,1297.8240966796875,1895.4371337890625,0.0,1465.388671875,0.8618268370628357,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393186807632446,0.4100740551948547,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.935732126235962,0.3696464598178863,0.3503696024417877,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518363833427429,0.2818699181079864,0.1981370896100998,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067610263824463,0.2371001243591308,0.2259890884160995,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645535469055176,0.2019338011741638,0.9154713153839112,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679680466651916,1.0,1.0,0.0,1.0,-2.52109956741333,2.521094560623169,5.115170552016934e-06,1.949771285057068,0.9965095520019532,0.9965095520019532,0.0,92.03543090820312,90.0,22726.306640625,-0.0,1310.3787841796875,1.0,283.1499938964844,284.68682861328125,291.0075378417969,292.5220642089844,293.1499938964844,293.1499938964844,283.1499938964844,28380.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824886202812195,1.0,0.0,0.0,3.537848949432373,3.537870645523072,8.351642009074567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.7548828125,0.0,1356.6776123046875,1895.4371337890625,0.0,1475.3924560546875,0.871821403503418,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397074818611145,0.4086084365844726,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.938263475894928,0.370947778224945,0.3515730500221252,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530311584472656,0.2821027040481567,0.1982850134372711,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081405758857727,0.2374806553125381,0.2263295948505401,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654492259025574,0.2019414156675338,0.915414571762085,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677901566028595,1.0,1.0,0.0,1.0,-2.521300792694092,2.521295547485352,5.115893600304844e-06,1.9498794078826904,1.0,1.0,0.0,91.6844482421875,93.0,22817.701171875,-0.0,1309.1229248046875,1.0,283.1499938964844,284.6768493652344,291.0187072753906,292.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,28819.376953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837983131408691,1.0,0.0,0.0,3.5743000507354736,3.574321985244751,8.524625627615023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.8701171875,0.0,1397.955810546875,1895.4371337890625,0.0,1485.313720703125,0.8833996653556824,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396829843521118,0.4083209037780761,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410266876220704,0.3735776543617248,0.3540342152118683,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536894917488098,0.2825909852981567,0.1986169219017028,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091918230056763,0.2382609099149704,0.2270561903715133,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656506299972534,0.2019635140895843,0.9154933094978333,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684403240680694,1.0,1.0,0.0,1.0,-2.525274991989136,2.5252697467803955,5.131854322826257e-06,1.9528635740280151,1.0,1.0,0.0,91.74411010742188,96.0,23035.822265625,-0.0,1314.3455810546875,1.0,283.1499938964844,284.6566162109375,291.0433349609375,292.5744323730469,293.1499938964844,293.1499938964844,283.1499938964844,30126.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864172220230103,1.0,0.0,0.0,3.655914068222046,3.65593695640564,8.918364642340748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.8359375,0.0,1495.7381591796875,1895.4371337890625,0.0,1505.253173828125,0.903306782245636,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396829843521118,0.4083209037780761,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410266876220704,0.3735776543617248,0.3540342152118683,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536894917488098,0.2825909852981567,0.1986169219017028,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091918230056763,0.2382609099149704,0.2270561903715133,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656506299972534,0.2019635140895843,0.9154933094978333,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684403240680694,1.0,1.0,0.0,1.0,-2.525274991989136,2.5252697467803955,5.131854322826257e-06,1.9528635740280151,1.0,1.0,0.0,91.74411010742188,96.0,23035.822265625,-0.0,1314.3455810546875,1.0,283.1499938964844,284.6566162109375,291.0433349609375,292.5744323730469,293.1499938964844,293.1499938964844,283.1499938964844,30126.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864172220230103,1.0,0.0,0.0,3.655914068222046,3.65593695640564,8.918364642340748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.8359375,0.0,1495.7381591796875,1895.4371337890625,0.0,1505.253173828125,0.903306782245636,1.0,0.0,3.0,1.0,0.0
12050940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385163426399231,0.4108070135116577,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413926601409912,0.3762394785881042,0.3565532863140106,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525285720825195,0.2831097245216369,0.1989898532629013,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808477520942688,0.239064335823059,0.2278319895267486,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.764156699180603,0.2019755393266677,0.915675938129425,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701269567012787,1.0,1.0,0.0,1.0,-2.5328855514526367,2.5328803062438965,5.162652087165043e-06,1.9586610794067385,1.0,1.0,0.0,92.59949493408205,99.0,23276.43359375,-0.0,1327.5849609375,1.0,283.1499938964844,284.6415100097656,291.0701599121094,292.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,31374.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890791058540344,1.0,0.0,0.0,3.730902671813965,3.730926513671875,9.287976467931004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.68896484375,0.0,1589.678955078125,1895.4371337890625,0.0,1525.65625,0.9216740131378174,1.0,0.0,3.0,1.0,0.0
12051000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385163426399231,0.4108070135116577,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413926601409912,0.3762394785881042,0.3565532863140106,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525285720825195,0.2831097245216369,0.1989898532629013,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808477520942688,0.239064335823059,0.2278319895267486,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.764156699180603,0.2019755393266677,0.915675938129425,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701269567012787,1.0,1.0,0.0,1.0,-2.5328855514526367,2.5328803062438965,5.162652087165043e-06,1.9586610794067385,1.0,1.0,0.0,92.59949493408205,99.0,23276.43359375,-0.0,1327.5849609375,1.0,283.1499938964844,284.6415100097656,291.0701599121094,292.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,31374.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890791058540344,1.0,0.0,0.0,3.730902671813965,3.730926513671875,9.287976467931004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.68896484375,0.0,1589.678955078125,1895.4371337890625,0.0,1525.65625,0.9216740131378174,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362407565116882,0.4153337776660919,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400274157524108,0.378922551870346,0.3591144680976867,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850074291229248,0.2836525738239288,0.1993953287601471,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064712285995483,0.2398843616247177,0.2286448180675506,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614380717277527,0.2019625157117843,0.915855348110199,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725636541843414,1.0,1.0,0.0,1.0,-2.543079137802124,2.543073892593384,5.204101853450993e-06,1.9664523601531985,1.0,1.0,0.0,94.0475845336914,102.0,23533.076171875,-0.0,1346.74169921875,1.0,283.1499938964844,284.6297912597656,291.0985717773437,292.6578369140625,293.1499938964844,293.1499938964844,283.1499938964844,32573.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918326616287231,1.0,0.0,0.0,3.801496982574463,3.8015217781066895,9.642786835684092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.87890625,0.0,1681.6348876953125,1895.4371337890625,0.0,1546.9034423828125,0.9389837980270386,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362407565116882,0.4153337776660919,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400274157524108,0.378922551870346,0.3591144680976867,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850074291229248,0.2836525738239288,0.1993953287601471,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064712285995483,0.2398843616247177,0.2286448180675506,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614380717277527,0.2019625157117843,0.915855348110199,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725636541843414,1.0,1.0,0.0,1.0,-2.543079137802124,2.543073892593384,5.204101853450993e-06,1.9664523601531985,1.0,1.0,0.0,94.0475845336914,102.0,23533.076171875,-0.0,1346.74169921875,1.0,283.1499938964844,284.6297912597656,291.0985717773437,292.6578369140625,293.1499938964844,293.1499938964844,283.1499938964844,32573.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918326616287231,1.0,0.0,0.0,3.801496982574463,3.8015217781066895,9.642786835684092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.87890625,0.0,1681.6348876953125,1895.4371337890625,0.0,1546.9034423828125,0.9389837980270386,1.0,0.0,3.0,1.0,0.0
12051180,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329627990722656,0.421345591545105,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374379515647888,0.3816176056861877,0.3617036938667297,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467475771903992,0.284212589263916,0.1998250186443328,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035276532173157,0.2407146394252777,0.2294837087392807,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578776478767395,0.2019135951995849,0.9159566760063172,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.47553551197052,1.0,1.0,0.0,1.0,-2.555058002471924,2.555052757263184,5.2530454013322014e-06,1.975618600845337,1.0,1.0,0.0,95.9398422241211,105.0,23800.40234375,-0.0,1370.263671875,1.0,283.1499938964844,284.62042236328125,291.1275939941406,292.70263671875,293.1499938964844,293.1499938964844,283.04998779296875,33739.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947100162506104,1.0,0.0,0.0,3.86892294883728,3.8689486980438232,9.98788209471968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.27783203125,0.0,1772.7115478515625,1895.4371337890625,0.0,1569.2581787109375,0.9545295238494872,1.0,0.0,3.0,1.0,0.0
12051240,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329627990722656,0.421345591545105,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374379515647888,0.3816176056861877,0.3617036938667297,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467475771903992,0.284212589263916,0.1998250186443328,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035276532173157,0.2407146394252777,0.2294837087392807,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578776478767395,0.2019135951995849,0.9159566760063172,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.47553551197052,1.0,1.0,0.0,1.0,-2.555058002471924,2.555052757263184,5.2530454013322014e-06,1.975618600845337,1.0,1.0,0.0,95.9398422241211,105.0,23800.40234375,-0.0,1370.263671875,1.0,283.1499938964844,284.62042236328125,291.1275939941406,292.70263671875,293.1499938964844,293.1499938964844,283.04998779296875,33739.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947100162506104,1.0,0.0,0.0,3.86892294883728,3.8689486980438232,9.98788209471968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.27783203125,0.0,1772.7115478515625,1895.4371337890625,0.0,1569.2581787109375,0.9545295238494872,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308287739753723,0.4248268604278564,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9357389211654664,0.3828800022602081,0.3629813492298126,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448058366775513,0.284419983625412,0.2000311017036438,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017579913139343,0.2410749047994613,0.2298946976661682,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.755829393863678,0.2018236666917801,0.9158973097801208,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771666526794433,1.0,1.0,0.0,1.0,-2.561446189880371,2.561440944671631,5.279254764900543e-06,1.9805136919021609,1.0,1.0,0.0,97.02811431884766,105.0,24133.865234375,-0.0,1383.2362060546875,1.0,283.0647888183594,284.5491943359375,291.1712951660156,292.7879638671875,293.1499938964844,293.1499938964844,283.04998779296875,34328.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966335773468018,1.0,0.0,0.0,3.902598857879639,3.902625322341919,1.0162513035538725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.57421875,0.0,1819.40625,1895.4371337890625,0.0,1584.287841796875,0.9608724117279052,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282841920852661,0.4287894964218139,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9335359930992126,0.3840412199497223,0.3641438484191894,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424951434135437,0.2845366597175598,0.2001625001430511,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.799609363079071,0.2413625568151474,0.2302295118570327,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.753439724445343,0.2016520947217941,0.9154605865478516,285.4677734375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788526594638824,1.0,1.0,0.0,1.0,-2.5676400661468506,2.5676345825195312,5.304726983013097e-06,1.9852588176727293,1.0,1.0,0.0,98.23980712890624,93.0,24267.62109375,-0.0,1396.5560302734375,1.0,283.052001953125,284.53094482421875,291.1903991699219,292.8018493652344,293.1499938964844,293.1499938964844,282.75,34706.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698540985584259,1.0,0.0,0.0,3.924005270004273,3.924031972885132,1.027430471367552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.5625,0.0,1849.5101318359373,1895.4371337890625,0.0,1599.2579345703125,0.965965747833252,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226606130599976,0.4250910580158233,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383162260055542,0.385586142539978,0.3658084273338318,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445711731910706,0.2840780317783355,0.1999808102846145,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021842837333679,0.2413857728242874,0.2303948700428009,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754676103591919,0.2007695883512497,0.9121699333190918,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767119288444519,1.0,1.0,0.0,1.0,-2.561248302459717,2.561243057250977,5.278708613332128e-06,1.9804960489273071,1.0,1.0,0.0,97.09391021728516,81.0,24984.240234375,-0.0,1383.2542724609375,1.0,282.7560119628906,284.2695007324219,291.3066101074219,292.9862365722656,293.1499938964844,293.1499938964844,282.45001220703125,35227.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045737504959106,1.0,0.0,0.0,3.953338861465454,3.9533658027648926,1.0428487939861952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.763671875,0.0,1891.298583984375,1895.4371337890625,0.0,1647.0335693359375,0.9729444980621338,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226606130599976,0.4250910580158233,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383162260055542,0.385586142539978,0.3658084273338318,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445711731910706,0.2840780317783355,0.1999808102846145,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021842837333679,0.2413857728242874,0.2303948700428009,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754676103591919,0.2007695883512497,0.9121699333190918,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767119288444519,1.0,1.0,0.0,1.0,-2.561248302459717,2.561243057250977,5.278708613332128e-06,1.9804960489273071,1.0,1.0,0.0,97.09391021728516,81.0,24984.240234375,-0.0,1383.2542724609375,1.0,282.7560119628906,284.2695007324219,291.3066101074219,292.9862365722656,293.1499938964844,293.1499938964844,282.45001220703125,35227.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045737504959106,1.0,0.0,0.0,3.953338861465454,3.9533658027648926,1.0428487939861952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.763671875,0.0,1891.298583984375,1895.4371337890625,0.0,1647.0335693359375,0.9729444980621338,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186808109283447,0.41264408826828,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496867060661316,0.3864330053329468,0.3666154742240906,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516245484352112,0.2829972505569458,0.1992255747318267,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096984028816223,0.2408729940652847,0.2298950105905532,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603165507316589,0.1993938088417053,0.9058645963668824,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706623256206512,1.0,1.0,0.0,1.0,-2.5381903648376465,2.5381851196289062,5.1840615924447775e-06,1.9626445770263672,1.0,1.0,0.0,93.22135925292967,84.0,25666.814453125,-0.0,1336.9486083984375,1.0,282.4559936523437,284.00396728515625,291.3853759765625,293.1177673339844,293.1499938964844,293.1499938964844,282.1499938964844,35539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117902636528015,1.0,0.0,0.0,3.970822811126709,3.970849990844727,1.0520933528823662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.99755859375,0.0,1916.5030517578125,1895.4371337890625,0.0,1705.0130615234375,0.9771035313606262,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186808109283447,0.41264408826828,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496867060661316,0.3864330053329468,0.3666154742240906,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516245484352112,0.2829972505569458,0.1992255747318267,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096984028816223,0.2408729940652847,0.2298950105905532,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603165507316589,0.1993938088417053,0.9058645963668824,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706623256206512,1.0,1.0,0.0,1.0,-2.5381903648376465,2.5381851196289062,5.1840615924447775e-06,1.9626445770263672,1.0,1.0,0.0,93.22135925292967,84.0,25666.814453125,-0.0,1336.9486083984375,1.0,282.4559936523437,284.00396728515625,291.3853759765625,293.1177673339844,293.1499938964844,293.1499938964844,282.1499938964844,35539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117902636528015,1.0,0.0,0.0,3.970822811126709,3.970849990844727,1.0520933528823662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.99755859375,0.0,1916.5030517578125,1895.4371337890625,0.0,1705.0130615234375,0.9771035313606262,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157247185707092,0.4066319167613983,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552863240242004,0.387013703584671,0.3671542704105377,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544028401374817,0.2816897332668304,0.1983040869235992,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.81276935338974,0.2401408851146698,0.2291881591081619,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620667219161987,0.1978773474693298,0.8989096283912659,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672594964504242,1.0,1.0,0.0,1.0,-2.5212862491607666,2.521281242370605,5.114586656418396e-06,1.9492321014404297,0.9966011643409728,0.9966011643409728,0.0,91.17881774902344,102.0,26471.47265625,-0.0,1306.9254150390625,1.0,282.1558837890625,283.7486877441406,291.44195556640625,293.2263488769531,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197520732879639,1.0,0.0,0.0,3.978386163711548,3.978413343429565,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7578125,0.0,1928.6473388671875,1895.4371337890625,0.0,1769.982177734375,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157247185707092,0.4066319167613983,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552863240242004,0.387013703584671,0.3671542704105377,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544028401374817,0.2816897332668304,0.1983040869235992,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.81276935338974,0.2401408851146698,0.2291881591081619,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620667219161987,0.1978773474693298,0.8989096283912659,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672594964504242,1.0,1.0,0.0,1.0,-2.5212862491607666,2.521281242370605,5.114586656418396e-06,1.9492321014404297,0.9966011643409728,0.9966011643409728,0.0,91.17881774902344,102.0,26471.47265625,-0.0,1306.9254150390625,1.0,282.1558837890625,283.7486877441406,291.44195556640625,293.2263488769531,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197520732879639,1.0,0.0,0.0,3.978386163711548,3.978413343429565,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7578125,0.0,1928.6473388671875,1895.4371337890625,0.0,1769.982177734375,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097202062606812,0.4195147752761841,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449262022972108,0.3874704241752624,0.3677303493022918,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446717262268066,0.2802862524986267,0.1974313855171203,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036006689071655,0.2393105626106262,0.2285472154617309,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.752556562423706,0.1962635964155197,0.8924124240875244,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711257815361023,1.0,1.0,0.0,1.0,-2.5278053283691406,2.5278003215789795,5.140194843988866e-06,1.9538308382034304,0.990272581577301,0.990272581577301,0.0,94.5328369140625,105.0,27514.728515625,-0.0,1329.5325927734375,1.0,281.8558959960937,283.5111999511719,291.49139404296875,293.334716796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283530831336975,1.0,0.0,0.0,3.9762990474700928,3.9763264656066895,1.0549973694651271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.10302734375,0.0,1928.0072021484373,1895.4371337890625,0.0,1841.287353515625,0.9786635637283324,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097202062606812,0.4195147752761841,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449262022972108,0.3874704241752624,0.3677303493022918,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446717262268066,0.2802862524986267,0.1974313855171203,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036006689071655,0.2393105626106262,0.2285472154617309,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.752556562423706,0.1962635964155197,0.8924124240875244,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711257815361023,1.0,1.0,0.0,1.0,-2.5278053283691406,2.5278003215789795,5.140194843988866e-06,1.9538308382034304,0.990272581577301,0.990272581577301,0.0,94.5328369140625,105.0,27514.728515625,-0.0,1329.5325927734375,1.0,281.8558959960937,283.5111999511719,291.49139404296875,293.334716796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283530831336975,1.0,0.0,0.0,3.9762990474700928,3.9763264656066895,1.0549973694651271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.10302734375,0.0,1928.0072021484373,1895.4371337890625,0.0,1841.287353515625,0.9786635637283324,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048817992210388,0.4265405833721161,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392691254615784,0.38766610622406,0.3680278658866882,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.839668869972229,0.27956223487854,0.1970047056674957,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986562252044678,0.2388645857572555,0.2282269448041916,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476387023925781,0.195371389389038,0.8889776468276978,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727912545204162,1.0,1.0,0.0,1.0,-2.5315895080566406,2.5315842628479004,5.15570991410641e-06,1.956815481185913,0.9856205582618712,0.9856205582618712,0.0,96.42438507080078,105.0,28491.98828125,-0.0,1342.4552001953125,1.0,281.59326171875,283.32354736328125,291.5502624511719,293.4959411621094,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733235239982605,1.0,0.0,0.0,3.97213625907898,3.972163677215576,1.0527895710765731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.1865234375,0.0,1923.6065673828125,1895.4371337890625,0.0,1882.2547607421875,0.9777746200561525,1.0,0.0,3.0,1.0,0.0
