time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.9990000128746032,0.4994396865367889,0.433308333158493,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.9337584376335144,0.3877900242805481,0.368207573890686,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.8348736763000488,0.2787822186946869,0.1965071409940719,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.7938729524612427,0.2383659482002258,0.2278253138065338,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.742871105670929,0.1943807303905487,0.8849911689758301,284.41473388671875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140014648437,1.0,0.4744048416614532,1.0,1.0,0.0,1.0,-2.5340676307678223,2.534062623977661,5.165726179257035e-06,1.958690166473389,0.9815697073936462,0.9815697073936462,0.0,98.23080444335938,108.0,28627.4765625,-0.0,1353.392578125,1.0,281.5557861328125,283.28277587890625,291.54498291015625,293.45574951171875,293.1499938964844,293.1499938964844,281.25,36310.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377369999885559,1.0,0.0,0.0,3.9655683040618896,3.9655954837799072,1.049310753842292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.97802734375,0.0,1915.9342041015625,1895.4371337890625,0.0,1920.332763671875,0.97637939453125,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953277707099916,0.487629622220993,0.4416084587574005,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202491641044616,0.387923002243042,0.368560791015625,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.823678195476532,0.2771539688110351,0.1955310702323913,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825398445129395,0.237288013100624,0.2270233631134033,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318398356437683,0.1921973824501037,0.8764087557792664,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771833717823028,1.0,1.0,0.0,1.0,-2.532002210617065,2.531996965408325,5.157569376024185e-06,1.957225322723389,0.9703561663627625,0.9703561663627625,0.0,102.61309814453124,111.0,29650.89453125,-0.0,1369.69091796875,1.0,281.2560119628906,283.05426025390625,291.59326171875,293.57086181640625,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478517293930054,1.0,0.0,0.0,3.946047782897949,3.946074962615967,1.0390058378106914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.865234375,0.0,1892.599853515625,1895.4371337890625,0.0,2006.89453125,0.9721146821975708,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953277707099916,0.487629622220993,0.4416084587574005,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202491641044616,0.387923002243042,0.368560791015625,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.823678195476532,0.2771539688110351,0.1955310702323913,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825398445129395,0.237288013100624,0.2270233631134033,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318398356437683,0.1921973824501037,0.8764087557792664,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771833717823028,1.0,1.0,0.0,1.0,-2.532002210617065,2.531996965408325,5.157569376024185e-06,1.957225322723389,0.9703561663627625,0.9703561663627625,0.0,102.61309814453124,111.0,29650.89453125,-0.0,1369.69091796875,1.0,281.2560119628906,283.05426025390625,291.59326171875,293.57086181640625,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478517293930054,1.0,0.0,0.0,3.946047782897949,3.946074962615967,1.0390058378106914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.865234375,0.0,1892.599853515625,1895.4371337890625,0.0,2006.89453125,0.9721146821975708,1.0,0.0,3.0,1.0,0.0
12052140,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975343644618988,0.4787833392620086,0.4331127107143402,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025509357452391,0.3877847492694855,0.3687596917152405,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084667921066284,0.2753228843212127,0.194486990571022,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675859332084656,0.2360111027956009,0.2261286824941635,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174456119537354,0.1898007690906524,0.8670642375946045,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783118665218353,1.0,1.0,0.0,1.0,-2.5085151195526123,2.508510112762451,5.062144737166818e-06,1.9389604330062864,0.9563178420066832,0.9563178420066832,0.0,108.54962921142578,114.0,30438.095703125,-0.0,1365.3343505859375,1.0,280.9561462402344,282.8157958984375,291.6254577636719,293.6590270996094,293.1499938964844,293.1499938964844,280.6499938964844,36820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584223747253418,1.0,0.0,0.0,3.9166910648345934,3.916717767715454,1.0236037724098423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.849609375,0.0,1857.194091796875,1895.4371337890625,0.0,2098.749755859375,0.9656540751457214,1.0,0.0,3.0,1.0,0.0
12052200,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975343644618988,0.4787833392620086,0.4331127107143402,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025509357452391,0.3877847492694855,0.3687596917152405,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084667921066284,0.2753228843212127,0.194486990571022,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675859332084656,0.2360111027956009,0.2261286824941635,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174456119537354,0.1898007690906524,0.8670642375946045,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783118665218353,1.0,1.0,0.0,1.0,-2.5085151195526123,2.508510112762451,5.062144737166818e-06,1.9389604330062864,0.9563178420066832,0.9563178420066832,0.0,108.54962921142578,114.0,30438.095703125,-0.0,1365.3343505859375,1.0,280.9561462402344,282.8157958984375,291.6254577636719,293.6590270996094,293.1499938964844,293.1499938964844,280.6499938964844,36820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584223747253418,1.0,0.0,0.0,3.9166910648345934,3.916717767715454,1.0236037724098423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.849609375,0.0,1857.194091796875,1895.4371337890625,0.0,2098.749755859375,0.9656540751457214,1.0,0.0,3.0,1.0,0.0
12052260,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.958287000656128,0.471575915813446,0.4266837537288666,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907783031463623,0.3874851763248443,0.3687232136726379,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963647246360779,0.2733876407146454,0.193311259150505,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567862272262573,0.2346305847167968,0.2250585407018661,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056134343147278,0.1874459385871887,0.8574467897415161,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787187874317169,1.0,1.0,0.0,1.0,-2.486492872238159,2.486487865447998,4.973387149220798e-06,1.9217783212661743,0.9396105408668518,0.9396105408668518,0.0,113.10762786865234,117.0,31241.072265625,-0.0,1356.99658203125,1.0,280.6564025878906,282.5848999023437,291.64166259765625,293.7276916503906,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691301703453064,1.0,0.0,0.0,3.875981092453003,3.876007556915283,1.002435851660266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.2080078125,0.0,1808.391845703125,1895.4371337890625,0.0,2193.117919921875,0.9566740393638612,1.0,0.0,3.0,1.0,0.0
12052320,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.958287000656128,0.471575915813446,0.4266837537288666,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907783031463623,0.3874851763248443,0.3687232136726379,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963647246360779,0.2733876407146454,0.193311259150505,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567862272262573,0.2346305847167968,0.2250585407018661,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056134343147278,0.1874459385871887,0.8574467897415161,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787187874317169,1.0,1.0,0.0,1.0,-2.486492872238159,2.486487865447998,4.973387149220798e-06,1.9217783212661743,0.9396105408668518,0.9396105408668518,0.0,113.10762786865234,117.0,31241.072265625,-0.0,1356.99658203125,1.0,280.6564025878906,282.5848999023437,291.64166259765625,293.7276916503906,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691301703453064,1.0,0.0,0.0,3.875981092453003,3.876007556915283,1.002435851660266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.2080078125,0.0,1808.391845703125,1895.4371337890625,0.0,2193.117919921875,0.9566740393638612,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425702095031738,0.4646778702735901,0.420670598745346,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812876343727112,0.387078583240509,0.3685491979122162,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862394452095032,0.271393746137619,0.1920681744813919,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480446100234985,0.2331869602203369,0.2238936126232147,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952025294303894,0.1851447522640228,0.8479539752006531,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787191152572632,1.0,1.0,0.0,1.0,-2.4647607803344727,2.46475601196289,4.88661089548259e-06,1.904834747314453,0.920271635055542,0.920271635055542,0.0,116.9775390625,120.0,32034.30078125,-0.0,1346.201171875,1.0,280.3567199707031,282.3618469238281,291.6496887207031,293.7866516113281,293.1499938964844,293.1499938964844,280.04998779296875,37491.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798696756362915,1.0,0.0,0.0,3.8219826221466064,3.822008609771729,9.74699446487648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.00341796875,0.0,1744.7398681640625,1895.4371337890625,0.0,2288.970458984375,0.9447622895240784,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425702095031738,0.4646778702735901,0.420670598745346,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812876343727112,0.387078583240509,0.3685491979122162,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862394452095032,0.271393746137619,0.1920681744813919,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480446100234985,0.2331869602203369,0.2238936126232147,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952025294303894,0.1851447522640228,0.8479539752006531,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787191152572632,1.0,1.0,0.0,1.0,-2.4647607803344727,2.46475601196289,4.88661089548259e-06,1.904834747314453,0.920271635055542,0.920271635055542,0.0,116.9775390625,120.0,32034.30078125,-0.0,1346.201171875,1.0,280.3567199707031,282.3618469238281,291.6496887207031,293.7866516113281,293.1499938964844,293.1499938964844,280.04998779296875,37491.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798696756362915,1.0,0.0,0.0,3.8219826221466064,3.822008609771729,9.74699446487648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.00341796875,0.0,1744.7398681640625,1895.4371337890625,0.0,2288.970458984375,0.9447622895240784,1.0,0.0,3.0,1.0,0.0
12052500,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.935227394104004,0.4612910449504852,0.4177652895450592,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771914839744568,0.3868616223335266,0.3684600293636322,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798889160156,0.7817692160606384,0.2703993618488312,0.1914526522159576,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.7442433834075928,0.2324614226818084,0.2233088314533233,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.6905314922332764,0.1840200871229171,0.84332674741745,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.4668273925781,1.0,0.4786337018013,1.0,1.0,0.0,1.0,-2.4541616439819336,2.4541566371917725,4.844569048145786e-06,1.8965691328048704,0.9090684056282043,0.9090684056282043,0.0,118.72232818603516,120.0,32833.0859375,-0.0,1340.3807373046875,1.0,280.0971984863281,282.18505859375,291.6800537109375,293.9111328125,293.1499938964844,293.1499938964844,280.04998779296875,37706.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854822874069214,1.0,0.0,0.0,3.789470195770264,3.789495706558228,9.581870017427718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.26318359375,0.0,1707.2017822265625,1895.4371337890625,0.0,2339.499267578125,0.93756902217865,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278140664100648,0.4578675031661987,0.4147461652755737,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731303811073303,0.3865883648395538,0.3682768046855926,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.777332067489624,0.2693651914596557,0.1907858699560165,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404959797859192,0.2317011207342147,0.2226693481206894,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858990788459778,0.1828778386116027,0.8385607600212097,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784875214099884,1.0,1.0,0.0,1.0,-2.443018913269043,2.443014144897461,4.800593160325661e-06,1.887889742851257,0.8983740210533142,0.8983740210533142,0.0,120.46952056884766,123.0,32762.08984375,-0.0,1333.933837890625,1.0,280.0570373535156,282.1454162597656,291.64996337890625,293.8341369628906,293.1499938964844,293.1499938964844,279.75,37916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905380129814148,1.0,0.0,0.0,3.752233028411865,3.752258539199829,9.39448341341631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.94384765625,0.0,1664.652099609375,1895.4371337890625,0.0,2385.250244140625,0.929400622844696,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.91420716047287,0.4511252641677856,0.4088708758354187,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658645153045654,0.3860324919223785,0.3679280877113342,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692763805389404,0.2673159837722778,0.1894802898168563,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337138056755066,0.2301888316869735,0.2214065492153167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773853302001953,0.1806402504444122,0.8292521834373474,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.478129506111145,1.0,1.0,0.0,1.0,-2.4212722778320312,2.421267509460449,4.715350314654643e-06,1.8709442615509035,0.8740272521972656,0.8740272521972656,0.0,123.73690032958984,126.0,33413.53515625,0.0,1320.8719482421875,1.0,279.7577514648437,281.9385681152344,291.6420593261719,293.869140625,293.1499938964844,293.1499938964844,280.04998779296875,38414.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010238409042358,1.0,0.0,0.0,3.663856267929077,3.663881063461304,8.957156865108118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.361328125,0.0,1566.7705078125,1895.4371337890625,0.0,2480.78955078125,0.9099957942962646,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.91420716047287,0.4511252641677856,0.4088708758354187,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658645153045654,0.3860324919223785,0.3679280877113342,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692763805389404,0.2673159837722778,0.1894802898168563,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337138056755066,0.2301888316869735,0.2214065492153167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773853302001953,0.1806402504444122,0.8292521834373474,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.478129506111145,1.0,1.0,0.0,1.0,-2.4212722778320312,2.421267509460449,4.715350314654643e-06,1.8709442615509035,0.8740272521972656,0.8740272521972656,0.0,123.73690032958984,126.0,33413.53515625,0.0,1320.8719482421875,1.0,279.7577514648437,281.9385681152344,291.6420593261719,293.869140625,293.1499938964844,293.1499938964844,280.04998779296875,38414.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010238409042358,1.0,0.0,0.0,3.663856267929077,3.663881063461304,8.957156865108118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.361328125,0.0,1566.7705078125,1895.4371337890625,0.0,2480.78955078125,0.9099957942962646,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.904844045639038,0.4466296732425689,0.4043189883232116,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613674640655518,0.3868326246738434,0.368347704410553,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638717889785767,0.2664481103420257,0.1886694133281707,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291324138641357,0.2295700907707214,0.22063510119915,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713171005249023,0.1792186051607132,0.8221007585525513,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779924750328064,1.0,1.0,0.0,1.0,-2.405803918838501,2.405799388885498,4.654914391721832e-06,1.8587384223937988,0.8555692434310913,0.8555692434310913,0.0,126.13870239257812,129.0,32109.697265625,0.0,1311.9979248046875,1.0,280.0419006347656,282.18603515625,291.4378662109375,293.5414733886719,293.1499938964844,293.1499938964844,280.3500061035156,38483.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068008422851562,1.0,0.0,0.0,3.570100784301758,3.570124387741089,8.504606512360624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.115234375,0.0,1464.251953125,1895.4371337890625,0.0,2533.763671875,0.8892394304275513,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.904844045639038,0.4466296732425689,0.4043189883232116,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613674640655518,0.3868326246738434,0.368347704410553,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638717889785767,0.2664481103420257,0.1886694133281707,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291324138641357,0.2295700907707214,0.22063510119915,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713171005249023,0.1792186051607132,0.8221007585525513,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779924750328064,1.0,1.0,0.0,1.0,-2.405803918838501,2.405799388885498,4.654914391721832e-06,1.8587384223937988,0.8555692434310913,0.8555692434310913,0.0,126.13870239257812,129.0,32109.697265625,0.0,1311.9979248046875,1.0,280.0419006347656,282.18603515625,291.4378662109375,293.5414733886719,293.1499938964844,293.1499938964844,280.3500061035156,38483.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068008422851562,1.0,0.0,0.0,3.570100784301758,3.570124387741089,8.504606512360624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.115234375,0.0,1464.251953125,1895.4371337890625,0.0,2533.763671875,0.8892394304275513,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951395153999329,0.4418246746063232,0.4002532064914703,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339144706726,0.3868230581283569,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572352886199951,0.2646569311618805,0.1876706629991531,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229905128479004,0.2277014553546905,0.2192822694778442,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634577512741089,0.1764699816703796,0.8118225336074829,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778553545475006,1.0,1.0,0.0,1.0,-2.386129379272461,2.386124849319458,4.579168944474077e-06,1.8435050249099727,0.8402850031852722,0.8402850031852722,0.0,129.3143310546875,132.0,30753.591796875,0.0,1301.2930908203125,1.0,280.34063720703125,282.4472045898437,291.2730712890625,293.2804870605469,293.1499938964844,293.1499938964844,280.6499938964844,38371.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093312978744507,1.0,0.0,0.0,3.480241298675537,3.480264186859131,8.081872806542378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.0595703125,0.0,1369.2969970703125,1895.4371337890625,0.0,2557.036865234375,0.869264543056488,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951395153999329,0.4418246746063232,0.4002532064914703,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339144706726,0.3868230581283569,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572352886199951,0.2646569311618805,0.1876706629991531,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229905128479004,0.2277014553546905,0.2192822694778442,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634577512741089,0.1764699816703796,0.8118225336074829,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778553545475006,1.0,1.0,0.0,1.0,-2.386129379272461,2.386124849319458,4.579168944474077e-06,1.8435050249099727,0.8402850031852722,0.8402850031852722,0.0,129.3143310546875,132.0,30753.591796875,0.0,1301.2930908203125,1.0,280.34063720703125,282.4472045898437,291.2730712890625,293.2804870605469,293.1499938964844,293.1499938964844,280.6499938964844,38371.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093312978744507,1.0,0.0,0.0,3.480241298675537,3.480264186859131,8.081872806542378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.0595703125,0.0,1369.2969970703125,1895.4371337890625,0.0,2557.036865234375,0.869264543056488,1.0,0.0,3.0,1.0,0.0
12052980,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887671828269958,0.4387302696704864,0.3972861766815185,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528814911842346,0.3884115815162658,0.3699426352977752,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535696029663086,0.2644638419151306,0.1873798817396164,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193569540977478,0.2272892743349075,0.2186975181102752,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.658534824848175,0.1751920133829116,0.8051077723503113,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780781269073486,1.0,1.0,0.0,1.0,-2.374976873397827,2.374972343444824,4.536162123258691e-06,1.8346754312515257,0.827941358089447,0.827941358089447,0.0,131.4385528564453,135.0,29589.548828125,0.0,1296.590576171875,1.0,280.6397705078125,282.7147216796875,291.1410217285156,293.06396484375,293.1499938964844,293.1499938964844,280.95001220703125,38146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092931509017944,1.0,0.0,0.0,3.398286819458008,3.398308753967285,7.705722282480565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.8251953125,0.0,1285.6961669921875,1895.4371337890625,0.0,2556.685302734375,0.8510099649429321,1.0,0.0,3.0,1.0,0.0
12053040,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887671828269958,0.4387302696704864,0.3972861766815185,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528814911842346,0.3884115815162658,0.3699426352977752,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535696029663086,0.2644638419151306,0.1873798817396164,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193569540977478,0.2272892743349075,0.2186975181102752,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.658534824848175,0.1751920133829116,0.8051077723503113,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780781269073486,1.0,1.0,0.0,1.0,-2.374976873397827,2.374972343444824,4.536162123258691e-06,1.8346754312515257,0.827941358089447,0.827941358089447,0.0,131.4385528564453,135.0,29589.548828125,0.0,1296.590576171875,1.0,280.6397705078125,282.7147216796875,291.1410217285156,293.06396484375,293.1499938964844,293.1499938964844,280.95001220703125,38146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092931509017944,1.0,0.0,0.0,3.398286819458008,3.398308753967285,7.705722282480565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.8251953125,0.0,1285.6961669921875,1895.4371337890625,0.0,2556.685302734375,0.8510099649429321,1.0,0.0,3.0,1.0,0.0
12053100,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8864015340805054,0.4374919235706329,0.3960992991924286,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522841334342957,0.3895231783390045,0.3709163665771484,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525390386581421,0.2646829485893249,0.1874837875366211,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183059453964233,0.2274000942707061,0.2187387198209762,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570032835006714,0.1748967468738556,0.8034588694572449,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584716796875,1.0,0.4784557819366455,1.0,1.0,0.0,1.0,-2.372911214828491,2.3729066848754883,4.528175395535072e-06,1.8330157995224,0.8233531713485718,0.8233531713485718,0.0,132.2769317626953,135.0,28723.720703125,0.0,1297.521484375,1.0,280.8908996582031,282.9092712402344,291.0605773925781,292.8814392089844,293.1499938964844,293.1499938964844,280.95001220703125,37987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082712888717651,1.0,0.0,0.0,3.361112594604492,3.3611342906951904,7.538056934208726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2958984375,0.0,1248.583740234375,1895.4371337890625,0.0,2547.282470703125,0.842747688293457,1.0,0.0,3.0,1.0,0.0
12053160,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8845117092132568,0.4364756941795349,0.3951745629310608,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.8520973920822144,0.3908296227455139,0.3721153140068054,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7519254684448242,0.265085220336914,0.1877413988113403,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176593542098999,0.2276885658502578,0.2189760059118271,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168518066406,0.6559441685676575,0.17479108273983,0.8027719259262085,284.1187438964844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224670410156,1.0,0.4790302217006683,1.0,1.0,0.0,1.0,-2.373007297515869,2.373002767562866,4.52844597020885e-06,1.8330384492874143,0.8186006546020508,0.8186006546020508,0.0,133.02232360839844,138.0,28573.447265625,0.0,1300.6510009765625,1.0,280.93902587890625,282.9848022460937,291.0382080078125,292.8891906738281,293.1499938964844,293.1499938964844,281.25,37831.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072702288627625,1.0,0.0,0.0,3.3279149532318115,3.327936172485352,7.389885468001012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.00048828125,0.0,1215.9815673828125,1895.4371337890625,0.0,2538.077880859375,0.8352747559547424,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809290528297424,0.4347522258758545,0.3935848772525787,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519129753112793,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.750960111618042,0.2661702930927276,0.1884694844484329,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166702151298523,0.2285589724779129,0.2197591811418533,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542906761169434,0.174912229180336,0.8030831813812256,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806654155254364,1.0,1.0,0.0,1.0,-2.376512050628662,2.376507520675659,4.541704129223945e-06,1.8356921672821045,0.8122059106826782,0.8122059106826782,0.0,134.6476287841797,141.0,27631.908203125,0.0,1311.420654296875,1.0,281.2381591796875,283.2504577636719,290.9569091796875,292.7434997558594,293.1499938964844,293.1499938964844,281.54998779296875,37457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036863207817078,1.0,0.0,0.0,3.271574020385742,3.271594762802124,7.141785545172752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.84228515625,0.0,1161.271484375,1895.4371337890625,0.0,2505.17626953125,0.8225929141044617,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809290528297424,0.4347522258758545,0.3935848772525787,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519129753112793,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.750960111618042,0.2661702930927276,0.1884694844484329,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166702151298523,0.2285589724779129,0.2197591811418533,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542906761169434,0.174912229180336,0.8030831813812256,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806654155254364,1.0,1.0,0.0,1.0,-2.376512050628662,2.376507520675659,4.541704129223945e-06,1.8356921672821045,0.8122059106826782,0.8122059106826782,0.0,134.6476287841797,141.0,27631.908203125,0.0,1311.420654296875,1.0,281.2381591796875,283.2504577636719,290.9569091796875,292.7434997558594,293.1499938964844,293.1499938964844,281.54998779296875,37457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036863207817078,1.0,0.0,0.0,3.271574020385742,3.271594762802124,7.141785545172752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.84228515625,0.0,1161.271484375,1895.4371337890625,0.0,2505.17626953125,0.8225929141044617,1.0,0.0,3.0,1.0,0.0
12053340,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877553403377533,0.4334356486797333,0.3923788964748382,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851866602897644,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502149939537048,0.2675719857215881,0.1894387304782867,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159284353256226,0.2297359108924865,0.220864936709404,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530326008796692,0.1753708571195602,0.8050886988639832,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828711152076721,1.0,1.0,0.0,1.0,-2.3836045265197754,2.3835999965667725,4.568775693769567e-06,1.8411601781845093,0.808753490447998,0.808753490447998,0.0,136.4825439453125,144.0,26816.22265625,0.0,1327.396728515625,1.0,281.5375366210937,283.5145568847656,290.8915100097656,292.62109375,293.1499938964844,293.1499938964844,281.8500061035156,37045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988440990447998,1.0,0.0,0.0,3.23079776763916,3.230818271636963,6.964868362047127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.34228515625,0.0,1121.804931640625,1895.4371337890625,0.0,2460.86181640625,0.8132963180541992,1.0,0.0,3.0,1.0,0.0
12053400,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877553403377533,0.4334356486797333,0.3923788964748382,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851866602897644,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502149939537048,0.2675719857215881,0.1894387304782867,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159284353256226,0.2297359108924865,0.220864936709404,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530326008796692,0.1753708571195602,0.8050886988639832,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828711152076721,1.0,1.0,0.0,1.0,-2.3836045265197754,2.3835999965667725,4.568775693769567e-06,1.8411601781845093,0.808753490447998,0.808753490447998,0.0,136.4825439453125,144.0,26816.22265625,0.0,1327.396728515625,1.0,281.5375366210937,283.5145568847656,290.8915100097656,292.62109375,293.1499938964844,293.1499938964844,281.8500061035156,37045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988440990447998,1.0,0.0,0.0,3.23079776763916,3.230818271636963,6.964868362047127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.34228515625,0.0,1121.804931640625,1895.4371337890625,0.0,2460.86181640625,0.8132963180541992,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743508458137512,0.4325089454650879,0.3915301263332367,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999814987183,0.4005069136619568,0.3811558783054352,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496225237846375,0.2692515552043915,0.1906100362539291,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153419852256775,0.2311578691005706,0.2222180813550949,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520295739173889,0.176087886095047,0.8083454966545105,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.485545814037323,1.0,1.0,0.0,1.0,-2.3935179710388184,2.3935134410858154,4.606828952091746e-06,1.848842740058899,0.8082952499389648,0.8082952499389648,0.0,138.51739501953125,147.0,26130.72265625,0.0,1347.709228515625,1.0,281.8371276855469,283.778564453125,290.84307861328125,292.5253601074219,293.1499938964844,293.1499938964844,282.1499938964844,36607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930727601051331,1.0,0.0,0.0,3.2067201137542725,3.206740140914917,6.861442329864076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.564453125,0.0,1097.6494140625,1895.4371337890625,0.0,2408.267822265625,0.8076303005218506,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743508458137512,0.4325089454650879,0.3915301263332367,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999814987183,0.4005069136619568,0.3811558783054352,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496225237846375,0.2692515552043915,0.1906100362539291,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153419852256775,0.2311578691005706,0.2222180813550949,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520295739173889,0.176087886095047,0.8083454966545105,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.485545814037323,1.0,1.0,0.0,1.0,-2.3935179710388184,2.3935134410858154,4.606828952091746e-06,1.848842740058899,0.8082952499389648,0.8082952499389648,0.0,138.51739501953125,147.0,26130.72265625,0.0,1347.709228515625,1.0,281.8371276855469,283.778564453125,290.84307861328125,292.5253601074219,293.1499938964844,293.1499938964844,282.1499938964844,36607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930727601051331,1.0,0.0,0.0,3.2067201137542725,3.206740140914917,6.861442329864076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.564453125,0.0,1097.6494140625,1895.4371337890625,0.0,2408.267822265625,0.8076303005218506,1.0,0.0,3.0,1.0,0.0
12053580,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.871301531791687,0.4319119751453399,0.3909882605075836,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519911766052246,0.4042864739894867,0.384720116853714,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491555213928223,0.2711678743362427,0.1919543296098709,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148703336715698,0.2327754199504852,0.2237689644098281,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512134671211243,0.1770065575838089,0.8125779032707214,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886044859886169,1.0,1.0,0.0,1.0,-2.405709981918335,2.405705213546753,4.653906671592267e-06,1.858319878578186,0.8107635974884033,0.8107635974884033,0.0,140.7282257080078,150.0,25511.83203125,0.0,1371.69970703125,1.0,282.1368713378906,284.03668212890625,290.8067626953125,292.44683837890625,293.1499938964844,293.1499938964844,282.45001220703125,36165.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866193652153015,1.0,0.0,0.0,3.199474811553955,3.1994948387146,6.830472329966142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.833984375,0.0,1088.4072265625,1895.4371337890625,0.0,2349.77001953125,0.80564284324646,1.0,0.0,3.0,1.0,0.0
12053640,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.871301531791687,0.4319119751453399,0.3909882605075836,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519911766052246,0.4042864739894867,0.384720116853714,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491555213928223,0.2711678743362427,0.1919543296098709,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148703336715698,0.2327754199504852,0.2237689644098281,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512134671211243,0.1770065575838089,0.8125779032707214,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886044859886169,1.0,1.0,0.0,1.0,-2.405709981918335,2.405705213546753,4.653906671592267e-06,1.858319878578186,0.8107635974884033,0.8107635974884033,0.0,140.7282257080078,150.0,25511.83203125,0.0,1371.69970703125,1.0,282.1368713378906,284.03668212890625,290.8067626953125,292.44683837890625,293.1499938964844,293.1499938964844,282.45001220703125,36165.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866193652153015,1.0,0.0,0.0,3.199474811553955,3.1994948387146,6.830472329966142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.833984375,0.0,1088.4072265625,1895.4371337890625,0.0,2349.77001953125,0.80564284324646,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.869798481464386,0.4317652285099029,0.3907987773418426,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520299196243286,0.4062826931476593,0.3865690231323242,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489415407180786,0.2722260355949402,0.1926773339509964,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146496176719666,0.2336617857217788,0.224600687623024,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.6508437395095825,0.1775404661893844,0.8149766325950623,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902535378932953,1.0,1.0,0.0,1.0,-2.412451982498169,2.412447452545166,4.6800601012364496e-06,1.863567471504212,0.8138598799705505,0.8138598799705505,0.0,141.90203857421875,150.0,25072.638671875,0.0,1384.8583984375,1.0,282.3847961425781,284.2289123535156,290.7679748535156,292.3301696777344,293.1499938964844,293.1499938964844,282.45001220703125,35913.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829840779304504,1.0,0.0,0.0,3.202284097671509,3.2023041248321533,6.842471975687658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.66259765625,0.0,1089.20556640625,1895.4371337890625,0.0,2316.973388671875,0.8060838580131531,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8686426877975464,0.4318180978298187,0.3908467590808868,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.8523358702659607,0.4084228575229645,0.3885835707187652,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7489892244338989,0.2734133899211883,0.1935053616762161,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7146685123443604,0.2346485704183578,0.2255391478538513,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6507103443145752,0.1781666129827499,0.8178115487098694,285.2557067871094,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.25927734375,1.0,0.4920071065425873,1.0,1.0,0.0,1.0,-2.4204564094543457,2.420451641082764,4.711196197604295e-06,1.8697909116744995,0.8167657256126404,0.8167657256126404,0.0,143.00807189941406,153.0,25122.646484375,0.0,1399.3790283203125,1.0,282.43701171875,284.30157470703125,290.78466796875,292.39434814453125,293.1499938964844,293.1499938964844,282.75,35684.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797398567199707,1.0,0.0,0.0,3.210463285446167,3.2104833126068115,6.877470468680258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.97607421875,0.0,1094.862060546875,1895.4371337890625,0.0,2287.804931640625,0.8076177835464478,1.0,0.0,3.0,1.0,0.0
