time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664228320121765,0.4321412444114685,0.3911138474941253,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529908061027527,0.412876158952713,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491775155067444,0.2759609222412109,0.1952790319919586,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147878408432007,0.2367569506168365,0.2275434732437133,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505650877952576,0.179552748799324,0.8241047263145447,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016174316406,1.0,0.4957451522350311,1.0,1.0,0.0,1.0,-2.4379000663757324,2.4378952980041504,4.7794683268875815e-06,1.8833783864974976,0.8259740471839905,0.8259740471839905,0.0,145.32542419433594,156.0,24761.560546875,0.0,1430.9271240234375,1.0,282.7371826171875,284.55908203125,290.7752380371094,292.3595886230469,293.1499938964844,293.1499938964844,283.04998779296875,35219.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727057337760925,1.0,0.0,0.0,3.2391576766967773,3.239177703857422,7.000958248681854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.52099609375,0.0,1117.14013671875,1895.4371337890625,0.0,2224.9033203125,0.8135034441947937,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664228320121765,0.4321412444114685,0.3911138474941253,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529908061027527,0.412876158952713,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491775155067444,0.2759609222412109,0.1952790319919586,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147878408432007,0.2367569506168365,0.2275434732437133,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505650877952576,0.179552748799324,0.8241047263145447,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016174316406,1.0,0.4957451522350311,1.0,1.0,0.0,1.0,-2.4379000663757324,2.4378952980041504,4.7794683268875815e-06,1.8833783864974976,0.8259740471839905,0.8259740471839905,0.0,145.32542419433594,156.0,24761.560546875,0.0,1430.9271240234375,1.0,282.7371826171875,284.55908203125,290.7752380371094,292.3595886230469,293.1499938964844,293.1499938964844,283.04998779296875,35219.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727057337760925,1.0,0.0,0.0,3.2391576766967773,3.239177703857422,7.000958248681854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.52099609375,0.0,1117.14013671875,1895.4371337890625,0.0,2224.9033203125,0.8135034441947937,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644822835922241,0.4327977299690246,0.391689270734787,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538272976875305,0.4175848960876465,0.3971990346908569,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495987415313721,0.2787604033946991,0.1972339004278183,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151125073432922,0.2390579432249069,0.2297368347644806,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506617665290833,0.1811240017414093,0.8312641978263855,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997792840003967,1.0,1.0,0.0,1.0,-2.4574999809265137,2.4574949741363525,4.85679584016907e-06,1.8986512422561648,0.8383358716964722,0.8383358716964722,0.0,147.71868896484375,159.0,24425.087890625,0.0,1465.9627685546875,1.0,283.0376281738281,284.810546875,290.7724914550781,292.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,34783.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656388282775879,1.0,0.0,0.0,3.284321546554565,3.284342050552368,7.197549507509393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.6591796875,0.0,1154.93017578125,1895.4371337890625,0.0,2162.210205078125,0.8210731744766235,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644822835922241,0.4327977299690246,0.391689270734787,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538272976875305,0.4175848960876465,0.3971990346908569,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495987415313721,0.2787604033946991,0.1972339004278183,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151125073432922,0.2390579432249069,0.2297368347644806,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506617665290833,0.1811240017414093,0.8312641978263855,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997792840003967,1.0,1.0,0.0,1.0,-2.4574999809265137,2.4574949741363525,4.85679584016907e-06,1.8986512422561648,0.8383358716964722,0.8383358716964722,0.0,147.71868896484375,159.0,24425.087890625,0.0,1465.9627685546875,1.0,283.0376281738281,284.810546875,290.7724914550781,292.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,34783.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656388282775879,1.0,0.0,0.0,3.284321546554565,3.284342050552368,7.197549507509393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.6591796875,0.0,1154.93017578125,1895.4371337890625,0.0,2162.210205078125,0.8210731744766235,1.0,0.0,3.0,1.0,0.0
12054060,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620344400405884,0.4329796433448791,0.3921009004116058,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799783706665,0.421984314918518,0.401540458202362,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496370077133179,0.2813537418842315,0.1991683393716812,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150678038597107,0.2411929070949554,0.2319086343050003,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504486799240112,0.182577297091484,0.8384563326835632,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.503973662853241,1.0,1.0,0.0,1.0,-2.4767873287200928,2.4767825603485107,4.933619493385777e-06,1.9137349128723145,0.8508713841438293,0.8508713841438293,0.0,150.44505310058594,162.0,24452.345703125,0.0,1502.478759765625,1.0,283.145751953125,284.9046936035156,290.8348388671875,292.4171447753906,293.1499938964844,293.1499938964844,283.1499938964844,34170.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76004558801651,1.0,0.0,0.0,3.3202567100524902,3.320277452468872,7.355914135587227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.533203125,0.0,1183.87548828125,1895.4371337890625,0.0,2112.97265625,0.8271229863166809,1.0,0.0,3.0,1.0,0.0
12054120,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620344400405884,0.4329796433448791,0.3921009004116058,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799783706665,0.421984314918518,0.401540458202362,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496370077133179,0.2813537418842315,0.1991683393716812,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150678038597107,0.2411929070949554,0.2319086343050003,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504486799240112,0.182577297091484,0.8384563326835632,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.503973662853241,1.0,1.0,0.0,1.0,-2.4767873287200928,2.4767825603485107,4.933619493385777e-06,1.9137349128723145,0.8508713841438293,0.8508713841438293,0.0,150.44505310058594,162.0,24452.345703125,0.0,1502.478759765625,1.0,283.145751953125,284.9046936035156,290.8348388671875,292.4171447753906,293.1499938964844,293.1499938964844,283.1499938964844,34170.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76004558801651,1.0,0.0,0.0,3.3202567100524902,3.320277452468872,7.355914135587227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.533203125,0.0,1183.87548828125,1895.4371337890625,0.0,2112.97265625,0.8271229863166809,1.0,0.0,3.0,1.0,0.0
12054180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583126068115234,0.4323466122150421,0.3918189406394958,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346586227417,0.4257421195507049,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486190795898438,0.2834539413452148,0.2007995992898941,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139981985092163,0.2428990751504898,0.2337347120046615,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492584943771362,0.1836499571800232,0.8442485332489014,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080335736274719,1.0,1.0,0.0,1.0,-2.492124557495117,2.492119550704956,4.995208200853085e-06,1.925759077072144,0.862928032875061,0.862928032875061,0.0,153.71694946289062,165.0,24632.841796875,0.0,1536.55810546875,1.0,283.1498413085937,284.91180419921875,290.9114685058594,292.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561177015304565,1.0,0.0,0.0,3.342013120651245,3.342033863067627,7.452630939042137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.80517578125,0.0,1198.8734130859375,1895.4371337890625,0.0,2078.60791015625,0.8307374715805054,1.0,0.0,3.0,1.0,0.0
12054240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583126068115234,0.4323466122150421,0.3918189406394958,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346586227417,0.4257421195507049,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486190795898438,0.2834539413452148,0.2007995992898941,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139981985092163,0.2428990751504898,0.2337347120046615,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492584943771362,0.1836499571800232,0.8442485332489014,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080335736274719,1.0,1.0,0.0,1.0,-2.492124557495117,2.492119550704956,4.995208200853085e-06,1.925759077072144,0.862928032875061,0.862928032875061,0.0,153.71694946289062,165.0,24632.841796875,0.0,1536.55810546875,1.0,283.1498413085937,284.91180419921875,290.9114685058594,292.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561177015304565,1.0,0.0,0.0,3.342013120651245,3.342033863067627,7.452630939042137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.80517578125,0.0,1198.8734130859375,1895.4371337890625,0.0,2078.60791015625,0.8307374715805054,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.85613614320755,0.4318471252918243,0.3914703726768493,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8526092171669006,0.4274445176124573,0.4070401191711426,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478205561637878,0.2843690514564514,0.201506495475769,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131607532501221,0.2436186075210571,0.234510526061058,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483662724494934,0.184055358171463,0.8465302586555481,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099585652351379,1.0,1.0,0.0,1.0,-2.4982786178588867,2.4982736110687256,5.020025128033012e-06,1.930580973625183,0.8689947128295898,0.8689947128295898,0.0,155.47915649414062,165.0,24700.443359375,0.0,1552.2508544921875,1.0,283.14996337890625,284.9164123535156,290.94049072265625,292.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,32816.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545789480209351,1.0,0.0,0.0,3.342005491256714,3.342026233673096,7.452596832990821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7255859375,0.0,1194.936767578125,1895.4371337890625,0.0,2065.19482421875,0.8327265977859497,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539121150970459,0.4312943518161773,0.3910611867904663,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517979383468628,0.4290782809257507,0.4086700081825256,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469567656517029,0.2852359116077423,0.2021729201078415,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122347950935364,0.2442802935838699,0.2352246642112732,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473845839500427,0.1843993067741394,0.8485068678855896,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118119120597839,1.0,1.0,0.0,1.0,-2.503779888153076,2.503774881362915,5.042249995312886e-06,1.9348846673965447,0.8750349879264832,0.8750349879264832,0.0,157.2581024169922,168.0,24779.19921875,0.0,1567.2071533203125,1.0,283.1499938964844,284.91534423828125,290.9649353027344,292.591064453125,293.1499938964844,293.1499938964844,283.1499938964844,32528.0390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532634139060974,1.0,0.0,0.0,3.355374574661255,3.3553953170776367,7.512341539950285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.45947265625,0.0,1205.541259765625,1895.4371337890625,0.0,2053.75048828125,0.8324357867240906,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495177030563354,0.4301265180110931,0.3901542425155639,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501401543617249,0.4322255849838257,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452086210250854,0.2869000732898712,0.20343779027462,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102822065353394,0.2454944252967834,0.236527606844902,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.645322322845459,0.1849639415740966,0.8518081307411194,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153288841247559,1.0,1.0,0.0,1.0,-2.5134878158569336,2.5134828090667725,5.081538347440073e-06,1.94245183467865,0.8872596025466919,0.8872596025466919,0.0,160.78231811523438,156.0,24903.416015625,0.0,1595.3948974609375,1.0,283.1499938964844,284.9205017089844,291.002685546875,292.640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511497735977173,1.0,0.0,0.0,3.362133979797364,3.362154722213745,7.542639650637284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.70166015625,0.0,1205.6673583984375,1895.4371337890625,0.0,2035.4068603515625,0.8326343297958374,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495177030563354,0.4301265180110931,0.3901542425155639,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501401543617249,0.4322255849838257,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452086210250854,0.2869000732898712,0.20343779027462,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102822065353394,0.2454944252967834,0.236527606844902,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.645322322845459,0.1849639415740966,0.8518081307411194,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153288841247559,1.0,1.0,0.0,1.0,-2.5134878158569336,2.5134828090667725,5.081538347440073e-06,1.94245183467865,0.8872596025466919,0.8872596025466919,0.0,160.78231811523438,156.0,24903.416015625,0.0,1595.3948974609375,1.0,283.1499938964844,284.9205017089844,291.002685546875,292.640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511497735977173,1.0,0.0,0.0,3.362133979797364,3.362154722213745,7.542639650637284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.70166015625,0.0,1205.6673583984375,1895.4371337890625,0.0,2035.4068603515625,0.8326343297958374,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519242405891418,0.4289610385894775,0.3890030682086944,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427887916565,0.4352946579456329,0.4145717620849609,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749233067035675,0.2885522544384002,0.2045032978057861,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140682339668274,0.2466375082731247,0.2375062555074691,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482269167900085,0.1854421496391296,0.8534952402114868,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139992237091064,1.0,1.0,0.0,1.0,-2.51993727684021,2.5199320316314697,5.1077204261673614e-06,1.947476863861084,0.8996006846427917,0.8996006846427917,0.0,158.24420166015625,144.0,24996.73046875,0.0,1593.274169921875,1.0,283.1499938964844,284.926513671875,291.03057861328125,292.67730712890625,293.1499938964844,293.1499938964844,283.1499938964844,30684.6015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495846152305603,1.0,0.0,0.0,3.363299608230591,3.3633201122283936,7.547870382040855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.84423828125,0.0,1200.3336181640625,1895.4371337890625,0.0,2021.858642578125,0.8315691351890564,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519242405891418,0.4289610385894775,0.3890030682086944,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427887916565,0.4352946579456329,0.4145717620849609,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749233067035675,0.2885522544384002,0.2045032978057861,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140682339668274,0.2466375082731247,0.2375062555074691,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482269167900085,0.1854421496391296,0.8534952402114868,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139992237091064,1.0,1.0,0.0,1.0,-2.51993727684021,2.5199320316314697,5.1077204261673614e-06,1.947476863861084,0.8996006846427917,0.8996006846427917,0.0,158.24420166015625,144.0,24996.73046875,0.0,1593.274169921875,1.0,283.1499938964844,284.926513671875,291.03057861328125,292.67730712890625,293.1499938964844,293.1499938964844,283.1499938964844,30684.6015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495846152305603,1.0,0.0,0.0,3.363299608230591,3.3633201122283936,7.547870382040855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.84423828125,0.0,1200.3336181640625,1895.4371337890625,0.0,2021.858642578125,0.8315691351890564,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592259287834167,0.4278643131256103,0.3877584636211395,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865349292755127,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575554251670837,0.2902646362781524,0.2054887562990188,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216031551361084,0.2477840036153793,0.2383217215538025,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.654826819896698,0.1859166324138641,0.8543669581413269,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100875496864319,1.0,1.0,0.0,1.0,-2.524792194366455,2.524787187576294,5.127339591126656e-06,1.95119047164917,0.912062644958496,0.912062644958496,0.0,151.7802734375,132.0,25071.25390625,0.0,1572.0732421875,1.0,283.1499938964844,284.93377685546875,291.0513916015625,292.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,29738.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748424232006073,1.0,0.0,0.0,3.3593435287475586,3.3593637943267822,7.5301244351067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.10009765625,0.0,1190.087158203125,1895.4371337890625,0.0,2011.833984375,0.835349977016449,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592259287834167,0.4278643131256103,0.3877584636211395,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865349292755127,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575554251670837,0.2902646362781524,0.2054887562990188,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216031551361084,0.2477840036153793,0.2383217215538025,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.654826819896698,0.1859166324138641,0.8543669581413269,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100875496864319,1.0,1.0,0.0,1.0,-2.524792194366455,2.524787187576294,5.127339591126656e-06,1.95119047164917,0.912062644958496,0.912062644958496,0.0,151.7802734375,132.0,25071.25390625,0.0,1572.0732421875,1.0,283.1499938964844,284.93377685546875,291.0513916015625,292.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,29738.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748424232006073,1.0,0.0,0.0,3.3593435287475586,3.3593637943267822,7.5301244351067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.10009765625,0.0,1190.087158203125,1895.4371337890625,0.0,2011.833984375,0.835349977016449,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702718615531921,0.4267435669898987,0.3864423632621765,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793824315071106,0.4413537979125976,0.4196736514568329,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693014740943909,0.2919940948486328,0.2064363807439804,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316902875900269,0.2489110231399536,0.2390457987785339,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643803119659424,0.1863785237073898,0.85481858253479,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045968294143677,1.0,1.0,0.0,1.0,-2.528754234313965,2.528749227523804,5.1432716645649634e-06,1.9541667699813845,0.9242571592330932,0.9242571592330932,0.0,143.121826171875,120.0,25195.005859375,0.0,1540.125732421875,1.0,283.1499938964844,284.9168395996094,291.0706787109375,292.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476340532302856,1.0,0.0,0.0,3.410038709640503,3.4100594520568848,7.759110189908824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.27685546875,0.0,1239.1689453125,1895.4371337890625,0.0,2005.0174560546875,0.8472890853881836,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702718615531921,0.4267435669898987,0.3864423632621765,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793824315071106,0.4413537979125976,0.4196736514568329,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693014740943909,0.2919940948486328,0.2064363807439804,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316902875900269,0.2489110231399536,0.2390457987785339,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643803119659424,0.1863785237073898,0.85481858253479,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045968294143677,1.0,1.0,0.0,1.0,-2.528754234313965,2.528749227523804,5.1432716645649634e-06,1.9541667699813845,0.9242571592330932,0.9242571592330932,0.0,143.121826171875,120.0,25195.005859375,0.0,1540.125732421875,1.0,283.1499938964844,284.9168395996094,291.0706787109375,292.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476340532302856,1.0,0.0,0.0,3.410038709640503,3.4100594520568848,7.759110189908824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.27685546875,0.0,1239.1689453125,1895.4371337890625,0.0,2005.0174560546875,0.8472890853881836,1.0,0.0,3.0,1.0,0.0
12054900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770792484283447,0.4261583983898163,0.3857465386390686,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877448439598083,0.4428157806396484,0.4208669364452362,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763717174530029,0.2928533554077148,0.2068938016891479,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376534342765808,0.2494578659534454,0.2393746525049209,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701940298080444,0.1865966022014618,0.854902982711792,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014538764953613,1.0,1.0,0.0,1.0,-2.530398368835449,2.530393362045288,5.149842763785273e-06,1.9553773403167725,0.9302175641059875,0.9302175641059875,0.0,138.28323364257812,120.0,25269.53125,0.0,1521.46630859375,1.0,283.1499938964844,284.9012756347656,291.0800476074219,292.74688720703125,293.1499938964844,293.1499938964844,283.1499938964844,30199.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473706603050232,1.0,0.0,0.0,3.4517509937286377,3.4517722129821777,7.950093277031556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.08837890625,0.0,1282.5438232421875,1895.4371337890625,0.0,2002.747314453125,0.8544456362724304,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847464323043823,0.4255611300468445,0.3850250840187073,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969876170158386,0.444254606962204,0.4220253825187683,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842413783073425,0.2937099635601043,0.2073404937982559,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443076372146606,0.2499936074018478,0.23968206346035,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767049431800842,0.1868053525686264,0.8548973202705383,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.498112142086029,1.0,1.0,0.0,1.0,-2.531822919845581,2.53181791305542,5.155501185072353e-06,1.9564071893692017,0.936149001121521,0.936149001121521,0.0,133.2111053466797,108.0,25326.47265625,0.0,1501.4827880859375,1.0,283.1499938964844,284.88995361328125,291.0885925292969,292.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,30363.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471853494644165,1.0,0.0,0.0,3.481653928756714,3.481675386428833,8.088435379249859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.1728515625,0.0,1313.58837890625,1895.4371337890625,0.0,2001.1507568359373,0.8642986416816711,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028314352035522,0.4243394732475281,0.3835403025150299,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194038510322572,0.44706991314888,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024834990501404,0.2954201698303222,0.2082178294658661,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601062059402466,0.2510357201099396,0.2402504682540893,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919410824775696,0.1871977746486663,0.8546850085258484,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909825026988983,1.0,1.0,0.0,1.0,-2.534212350845337,2.5342071056365967,5.164898993825773e-06,1.9580832719802856,0.9477167725563048,0.9477167725563048,0.0,122.56989288330078,96.0,25458.587890625,0.0,1458.6968994140625,1.0,283.1499938964844,284.8584289550781,291.1049194335937,292.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,31139.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747040331363678,1.0,0.0,0.0,3.5647947788238525,3.564816951751709,8.47934586545307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.521484375,0.0,1404.906005859375,1895.4371337890625,0.0,1999.9013671875,0.8841103315353394,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028314352035522,0.4243394732475281,0.3835403025150299,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194038510322572,0.44706991314888,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024834990501404,0.2954201698303222,0.2082178294658661,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601062059402466,0.2510357201099396,0.2402504682540893,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919410824775696,0.1871977746486663,0.8546850085258484,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909825026988983,1.0,1.0,0.0,1.0,-2.534212350845337,2.5342071056365967,5.164898993825773e-06,1.9580832719802856,0.9477167725563048,0.9477167725563048,0.0,122.56989288330078,96.0,25458.587890625,0.0,1458.6968994140625,1.0,283.1499938964844,284.8584289550781,291.1049194335937,292.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,31139.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747040331363678,1.0,0.0,0.0,3.5647947788238525,3.564816951751709,8.47934586545307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.521484375,0.0,1404.906005859375,1895.4371337890625,0.0,1999.9013671875,0.8841103315353394,1.0,0.0,3.0,1.0,0.0
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272100925445556,0.4231041967868805,0.3820220828056335,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481546878814696,0.449817955493927,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233835697174072,0.297139972448349,0.2090867310762405,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780038058757782,0.2520483732223511,0.2407715171575546,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103758454322815,0.187563881278038,0.8542649745941162,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834144413471222,1.0,1.0,0.0,1.0,-2.5361430644989014,2.53613805770874,5.172376404516399e-06,1.9593753814697263,0.9589597582817078,0.9589597582817078,0.0,111.48670196533205,84.0,25587.857421875,0.0,1413.3250732421875,1.0,283.1499938964844,284.8253479003906,291.1195373535156,292.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471604347229004,1.0,0.0,0.0,3.65373969078064,3.653763055801392,8.907759934118076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.1708984375,0.0,1507.879150390625,1895.4371337890625,0.0,2000.935791015625,0.905344307422638,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272100925445556,0.4231041967868805,0.3820220828056335,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481546878814696,0.449817955493927,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233835697174072,0.297139972448349,0.2090867310762405,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780038058757782,0.2520483732223511,0.2407715171575546,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103758454322815,0.187563881278038,0.8542649745941162,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834144413471222,1.0,1.0,0.0,1.0,-2.5361430644989014,2.53613805770874,5.172376404516399e-06,1.9593753814697263,0.9589597582817078,0.9589597582817078,0.0,111.48670196533205,84.0,25587.857421875,0.0,1413.3250732421875,1.0,283.1499938964844,284.8253479003906,291.1195373535156,292.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471604347229004,1.0,0.0,0.0,3.65373969078064,3.653763055801392,8.907759934118076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.1708984375,0.0,1507.879150390625,1895.4371337890625,0.0,2000.935791015625,0.905344307422638,1.0,0.0,3.0,1.0,0.0
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579178094863892,0.4218745529651642,0.3804950416088104,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792205691337584,0.4525145292282104,0.4285131990909576,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482050895690918,0.2988831400871277,0.2099618762731552,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051617741584778,0.2530427277088165,0.2412623167037964,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309538722038269,0.1879131346940994,0.8537095189094543,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755377471446991,1.0,1.0,0.0,1.0,-2.53779673576355,2.5377917289733887,5.178691026230808e-06,1.9604343175888064,0.969889521598816,0.969889521598816,0.0,100.12991333007812,87.0,25713.056640625,0.0,1366.345947265625,1.0,283.1499938964844,284.7924499511719,291.1324462890625,292.8282470703125,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475062608718872,1.0,0.0,0.0,3.745071649551392,3.745096206665039,9.358657848679286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.74365234375,0.0,1619.1680908203125,1895.4371337890625,0.0,2003.9158935546875,0.9261758327484132,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579178094863892,0.4218745529651642,0.3804950416088104,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792205691337584,0.4525145292282104,0.4285131990909576,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482050895690918,0.2988831400871277,0.2099618762731552,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051617741584778,0.2530427277088165,0.2412623167037964,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309538722038269,0.1879131346940994,0.8537095189094543,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755377471446991,1.0,1.0,0.0,1.0,-2.53779673576355,2.5377917289733887,5.178691026230808e-06,1.9604343175888064,0.969889521598816,0.969889521598816,0.0,100.12991333007812,87.0,25713.056640625,0.0,1366.345947265625,1.0,283.1499938964844,284.7924499511719,291.1324462890625,292.8282470703125,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475062608718872,1.0,0.0,0.0,3.745071649551392,3.745096206665039,9.358657848679286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.74365234375,0.0,1619.1680908203125,1895.4371337890625,0.0,2003.9158935546875,0.9261758327484132,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973710596561432,0.4202313721179962,0.3789381086826324,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994897484779358,0.454845130443573,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642554879188538,0.3003951013088226,0.2109040170907974,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197730779647827,0.2538224458694458,0.24184150993824,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430546283721924,0.1880841553211212,0.8536872863769531,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721450805664062,1.0,1.0,0.0,1.0,-2.5402209758758545,2.5402157306671143,5.1881388571928255e-06,1.962080001831055,0.9789729118347168,0.9789729118347168,0.0,94.4294891357422,90.0,26034.5390625,0.0,1344.76318359375,1.0,283.05230712890625,284.68115234375,291.1753845214844,292.8995666503906,293.1499938964844,293.1499938964844,282.75,34027.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487981915473938,1.0,0.0,0.0,3.825350046157837,3.8253753185272217,9.764177093529725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.79052734375,0.0,1721.6795654296875,1895.4371337890625,0.0,2015.0631103515625,0.9432756900787354,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973710596561432,0.4202313721179962,0.3789381086826324,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994897484779358,0.454845130443573,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642554879188538,0.3003951013088226,0.2109040170907974,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197730779647827,0.2538224458694458,0.24184150993824,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430546283721924,0.1880841553211212,0.8536872863769531,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721450805664062,1.0,1.0,0.0,1.0,-2.5402209758758545,2.5402157306671143,5.1881388571928255e-06,1.962080001831055,0.9789729118347168,0.9789729118347168,0.0,94.4294891357422,90.0,26034.5390625,0.0,1344.76318359375,1.0,283.05230712890625,284.68115234375,291.1753845214844,292.8995666503906,293.1499938964844,293.1499938964844,282.75,34027.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487981915473938,1.0,0.0,0.0,3.825350046157837,3.8253753185272217,9.764177093529725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.79052734375,0.0,1721.6795654296875,1895.4371337890625,0.0,2015.0631103515625,0.9432756900787354,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767130613327026,0.4189891219139099,0.3780063688755035,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.99839848279953,0.4556613862514496,0.4314610958099365,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683920502662659,0.3008917868137359,0.2113176137208938,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231847286224365,0.2539937496185303,0.2420674562454223,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458915710449219,0.1879850924015045,0.8534517884254456,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713598489761352,1.0,1.0,0.0,1.0,-2.5406386852264404,2.54063367843628,5.189696366869612e-06,1.9623271226882928,0.9810152649879456,0.9810152649879456,0.0,93.17823028564452,90.0,26662.009765625,0.0,1339.8731689453125,1.0,282.7957458496094,284.4696350097656,291.2575988769531,293.0834655761719,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505872249603271,1.0,0.0,0.0,3.8533685207366943,3.853394269943237,9.907735147862695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.62255859375,0.0,1758.6295166015625,1895.4371337890625,0.0,2030.53369140625,0.9498056769371032,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.9763032793998718,0.4173858165740967,0.3766566514968872,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9990000128746032,0.4561730623245239,0.4317807257175445,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.869341254234314,0.3011387288570404,0.2115391045808792,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.8237736225128174,0.2539465129375458,0.2420876622200012,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.746130108833313,0.1876900196075439,0.8524254560470581,285.4434509277344,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410095214844,1.0,0.4708901643753052,1.0,1.0,0.0,1.0,-2.538460731506348,2.5384557247161865,5.180635071155848e-06,1.960559368133545,0.9835713505744934,0.9835713505744934,0.0,92.87849426269533,93.0,26704.802734375,0.0,1335.8182373046875,1.0,282.7564697265625,284.40692138671875,291.2693786621094,293.0560607910156,293.1499938964844,293.1499938964844,282.45001220703125,34670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521895170211792,1.0,0.0,0.0,3.875854253768921,3.875880479812622,1.0023702543549009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.82470703125,0.0,1788.69873046875,1895.4371337890625,0.0,2044.42333984375,0.9550986886024476,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704381227493286,0.413690984249115,0.3735476434230804,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997040033340454,0.4566342234611511,0.4327139258384704,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866479218006134,0.3012349605560303,0.2117321938276291,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207041621208191,0.253460168838501,0.2417991310358047,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426223158836365,0.1867213696241378,0.8488768935203552,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706179499626159,1.0,1.0,0.0,1.0,-2.53147554397583,2.53147029876709,5.1517804422474e-06,1.954967141151428,0.9847767949104308,0.9847767949104308,0.0,93.72889709472656,96.0,27316.439453125,0.0,1330.6727294921875,1.0,282.4563903808594,284.1305236816406,291.3315734863281,293.1654357910156,293.1499938964844,293.1499938964844,282.1499938964844,35163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567793130874634,1.0,0.0,0.0,3.907886743545532,3.907913208007813,1.0190070725002442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.59375,0.0,1832.748291015625,1895.4371337890625,0.0,2084.3837890625,0.9626471996307372,1.0,0.0,3.0,1.0,0.0
