time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704381227493286,0.413690984249115,0.3735476434230804,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997040033340454,0.4566342234611511,0.4327139258384704,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866479218006134,0.3012349605560303,0.2117321938276291,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207041621208191,0.253460168838501,0.2417991310358047,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426223158836365,0.1867213696241378,0.8488768935203552,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706179499626159,1.0,1.0,0.0,1.0,-2.53147554397583,2.53147029876709,5.1517804422474e-06,1.954967141151428,0.9847767949104308,0.9847767949104308,0.0,93.72889709472656,96.0,27316.439453125,0.0,1330.6727294921875,1.0,282.4563903808594,284.1305236816406,291.3315734863281,293.1654357910156,293.1499938964844,293.1499938964844,282.1499938964844,35163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567793130874634,1.0,0.0,0.0,3.907886743545532,3.907913208007813,1.0190070725002442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.59375,0.0,1832.748291015625,1895.4371337890625,0.0,2084.3837890625,0.9626471996307372,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.959534466266632,0.4095940291881561,0.3700647056102752,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910520315170288,0.4565615057945251,0.4328531622886657,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595043420791626,0.3009700775146484,0.2116772383451461,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137765526771545,0.252587616443634,0.241159126162529,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356526851654053,0.1853659898042678,0.843674898147583,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707196056842804,1.0,1.0,0.0,1.0,-2.520371198654175,2.5203661918640137,5.106279786559753e-06,1.946179270744324,0.9826698303222656,0.9826698303222656,0.0,95.88501739501952,99.0,27875.83984375,0.0,1326.0003662109375,1.0,282.15625,283.8568725585937,291.3715209960937,293.2455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621000409126282,1.0,0.0,0.0,3.925112009048462,3.925138711929321,1.0280100468662567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.4853515625,0.0,1857.788330078125,1895.4371337890625,0.0,2131.017333984375,0.9667853713035583,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.959534466266632,0.4095940291881561,0.3700647056102752,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910520315170288,0.4565615057945251,0.4328531622886657,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595043420791626,0.3009700775146484,0.2116772383451461,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137765526771545,0.252587616443634,0.241159126162529,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356526851654053,0.1853659898042678,0.843674898147583,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707196056842804,1.0,1.0,0.0,1.0,-2.520371198654175,2.5203661918640137,5.106279786559753e-06,1.946179270744324,0.9826698303222656,0.9826698303222656,0.0,95.88501739501952,99.0,27875.83984375,0.0,1326.0003662109375,1.0,282.15625,283.8568725585937,291.3715209960937,293.2455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621000409126282,1.0,0.0,0.0,3.925112009048462,3.925138711929321,1.0280100468662567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.4853515625,0.0,1857.788330078125,1895.4371337890625,0.0,2131.017333984375,0.9667853713035583,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460278153419496,0.4052667021751404,0.3663672804832458,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830407500267028,0.4561468064785003,0.4326651692390442,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511439561843872,0.3004890382289886,0.211468905210495,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050265908241272,0.251462310552597,0.2402786463499069,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.72740638256073,0.1837575435638427,0.837325394153595,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709233343601227,1.0,1.0,0.0,1.0,-2.5067672729492188,2.5067622661590576,5.050903382652905e-06,1.9354575872421265,0.9773598909378052,0.9773598909378052,0.0,98.63799285888672,102.0,28433.66796875,0.0,1320.7850341796875,1.0,281.8562316894531,283.5884704589844,291.3974304199219,293.30816650390625,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678690552711487,1.0,0.0,0.0,3.9296271800994873,3.929654121398926,1.0303766657671076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.0830078125,0.0,1866.300537109375,1895.4371337890625,0.0,2181.938720703125,0.968015432357788,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460278153419496,0.4052667021751404,0.3663672804832458,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830407500267028,0.4561468064785003,0.4326651692390442,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511439561843872,0.3004890382289886,0.211468905210495,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050265908241272,0.251462310552597,0.2402786463499069,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.72740638256073,0.1837575435638427,0.837325394153595,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709233343601227,1.0,1.0,0.0,1.0,-2.5067672729492188,2.5067622661590576,5.050903382652905e-06,1.9354575872421265,0.9773598909378052,0.9773598909378052,0.0,98.63799285888672,102.0,28433.66796875,0.0,1320.7850341796875,1.0,281.8562316894531,283.5884704589844,291.3974304199219,293.30816650390625,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678690552711487,1.0,0.0,0.0,3.9296271800994873,3.929654121398926,1.0303766657671076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.0830078125,0.0,1866.300537109375,1895.4371337890625,0.0,2181.938720703125,0.968015432357788,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.93177592754364,0.4009407162666321,0.3626316785812378,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741318821907043,0.4555901288986206,0.4323078393936157,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428516387939453,0.2999670505523681,0.2112096697092056,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958225607872009,0.2502375543117523,0.2392783761024475,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188981771469116,0.1820425391197204,0.8303796052932739,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471134603023529,1.0,1.0,0.0,1.0,-2.4919917583465576,2.4919867515563965,4.991147307009669e-06,1.92383360862732,0.9694032669067384,0.9694032669067384,0.0,101.59375762939452,105.0,29138.884765625,0.0,1315.0111083984375,1.0,281.5561828613281,283.3341064453125,291.42120361328125,293.3741149902344,293.1499938964844,293.1499938964844,281.25,36202.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740257382392883,1.0,0.0,0.0,3.923028230667114,3.9230549335479736,1.0269188805978049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.1962890625,0.0,1860.2960205078125,1895.4371337890625,0.0,2236.67041015625,0.9667096138000488,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.93177592754364,0.4009407162666321,0.3626316785812378,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741318821907043,0.4555901288986206,0.4323078393936157,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428516387939453,0.2999670505523681,0.2112096697092056,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958225607872009,0.2502375543117523,0.2392783761024475,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188981771469116,0.1820425391197204,0.8303796052932739,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471134603023529,1.0,1.0,0.0,1.0,-2.4919917583465576,2.4919867515563965,4.991147307009669e-06,1.92383360862732,0.9694032669067384,0.9694032669067384,0.0,101.59375762939452,105.0,29138.884765625,0.0,1315.0111083984375,1.0,281.5561828613281,283.3341064453125,291.42120361328125,293.3741149902344,293.1499938964844,293.1499938964844,281.25,36202.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740257382392883,1.0,0.0,0.0,3.923028230667114,3.9230549335479736,1.0269188805978049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.1962890625,0.0,1860.2960205078125,1895.4371337890625,0.0,2236.67041015625,0.9667096138000488,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924929976463318,0.3987894356250763,0.3608226776123047,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696703553199768,0.4552780091762543,0.4321317076683044,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390180468559265,0.2997103035449981,0.2111014425754547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7914584279060364,0.2496103793382644,0.2387790828943252,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147075533866882,0.1811717897653579,0.8268814086914062,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712473452091217,1.0,1.0,0.0,1.0,-2.4846739768981934,2.484668970108032,4.961700597050367e-06,1.918083667755127,0.9637305736541748,0.9637305736541748,0.0,103.05850219726562,105.0,29834.77734375,0.0,1312.16943359375,1.0,281.29449462890625,283.1330261230469,291.4638061523437,293.5067749023437,293.1499938964844,293.1499938964844,281.25,36358.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775365114212036,1.0,0.0,0.0,3.915832281112671,3.9158589839935294,1.0231550504613551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.3818359375,0.0,1852.4005126953125,1895.4371337890625,0.0,2268.050048828125,0.9651539325714112,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725524902344,0.9178447127342224,0.3965785503387451,0.3588862717151642,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.96479731798172,0.4548866152763366,0.4318282902240753,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.8350173830986023,0.299410879611969,0.2109349519014358,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2730712890625,0.7869008779525757,0.248938038945198,0.23821322619915,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.7101824879646301,0.1802636086940765,0.823150634765625,284.2726135253906,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713334441184997,1.0,1.0,0.0,1.0,-2.47662091255188,2.4766159057617188,4.929437181999674e-06,1.9117759466171265,0.958605170249939,0.958605170249939,0.0,104.6171875,108.0,29816.638671875,0.0,1308.828125,1.0,281.25616455078125,283.0832214355469,291.4439697265625,293.4389038085937,293.1499938964844,293.1499938964844,280.95001220703125,36496.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805725932121277,1.0,0.0,0.0,3.9056012630462646,3.905627965927124,1.017815520754084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.17333984375,0.0,1840.539306640625,1895.4371337890625,0.0,2295.282470703125,0.9629589915275574,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050329327583312,0.3921849131584167,0.3551045656204223,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551939368247986,0.4540413916110992,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276072144508362,0.298828512430191,0.2106383144855499,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783490419387817,0.2475757896900177,0.2370846569538116,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011780738830566,0.178439050912857,0.8156955242156982,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471500962972641,1.0,1.0,0.0,1.0,-2.460665464401245,2.460660696029663,4.865859409619588e-06,1.8992923498153689,0.9451271295547484,0.9451271295547484,0.0,107.67618560791016,111.0,30577.83984375,0.0,1302.1220703125,1.0,280.9564208984375,282.8437194824219,291.4658508300781,293.5065002441406,293.1499938964844,293.1499938964844,280.6499938964844,36800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874727845191956,1.0,0.0,0.0,3.876988887786865,3.8770153522491455,1.0029572194980574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.70263671875,0.0,1807.0303955078125,1895.4371337890625,0.0,2357.486083984375,0.9566999673843384,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050329327583312,0.3921849131584167,0.3551045656204223,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551939368247986,0.4540413916110992,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276072144508362,0.298828512430191,0.2106383144855499,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783490419387817,0.2475757896900177,0.2370846569538116,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011780738830566,0.178439050912857,0.8156955242156982,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471500962972641,1.0,1.0,0.0,1.0,-2.460665464401245,2.460660696029663,4.865859409619588e-06,1.8992923498153689,0.9451271295547484,0.9451271295547484,0.0,107.67618560791016,111.0,30577.83984375,0.0,1302.1220703125,1.0,280.9564208984375,282.8437194824219,291.4658508300781,293.5065002441406,293.1499938964844,293.1499938964844,280.6499938964844,36800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874727845191956,1.0,0.0,0.0,3.876988887786865,3.8770153522491455,1.0029572194980574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.70263671875,0.0,1807.0303955078125,1895.4371337890625,0.0,2357.486083984375,0.9566999673843384,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936764001846313,0.3877735137939453,0.3513086438179016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.945544421672821,0.4530670940876007,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205881714820862,0.2982325553894043,0.2103325873613357,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702616453170776,0.2461641579866409,0.2359090745449066,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924518346786499,0.1765850633382797,0.8081011176109314,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471638411283493,1.0,1.0,0.0,1.0,-2.444314479827881,2.44430947303772,4.801215254701674e-06,1.8865360021591189,0.9290053844451904,0.9290053844451904,0.0,110.73690795898438,114.0,31332.025390625,0.0,1294.991455078125,1.0,280.6566467285156,282.6107482910156,291.4875793457031,293.5749816894531,293.1499938964844,293.1499938964844,280.3500061035156,37131.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947312593460083,1.0,0.0,0.0,3.836180925369263,3.836207151412964,9.81954713097366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.548828125,0.0,1759.23583984375,1895.4371337890625,0.0,2423.35546875,0.9477275609970092,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936764001846313,0.3877735137939453,0.3513086438179016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.945544421672821,0.4530670940876007,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205881714820862,0.2982325553894043,0.2103325873613357,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702616453170776,0.2461641579866409,0.2359090745449066,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924518346786499,0.1765850633382797,0.8081011176109314,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471638411283493,1.0,1.0,0.0,1.0,-2.444314479827881,2.44430947303772,4.801215254701674e-06,1.8865360021591189,0.9290053844451904,0.9290053844451904,0.0,110.73690795898438,114.0,31332.025390625,0.0,1294.991455078125,1.0,280.6566467285156,282.6107482910156,291.4875793457031,293.5749816894531,293.1499938964844,293.1499938964844,280.3500061035156,37131.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947312593460083,1.0,0.0,0.0,3.836180925369263,3.836207151412964,9.81954713097366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.548828125,0.0,1759.23583984375,1895.4371337890625,0.0,2423.35546875,0.9477275609970092,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946617245674133,0.3873719274997711,0.3501917123794555,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949513018131256,0.456195592880249,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245352506637573,0.3019035756587982,0.2122324109077453,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774003803730011,0.2491647750139236,0.23779858648777,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963618993759155,0.1793693751096725,0.8157592415809631,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733691215515136,1.0,1.0,0.0,1.0,-2.4592087268829346,2.4592039585113525,4.859213277086383e-06,1.8977001905441284,0.910652756690979,0.910652756690979,0.0,110.30018615722656,117.0,32356.3828125,0.0,1311.3538818359375,1.0,280.3569641113281,282.402099609375,291.51043701171875,293.65203857421875,293.1499938964844,293.1499938964844,280.04998779296875,37491.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023125529289246,1.0,0.0,0.0,3.781880140304565,3.781905651092529,9.543524583932594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.86962890625,0.0,1696.4637451171875,1895.4371337890625,0.0,2492.587158203125,0.9357730746269226,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946617245674133,0.3873719274997711,0.3501917123794555,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949513018131256,0.456195592880249,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245352506637573,0.3019035756587982,0.2122324109077453,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774003803730011,0.2491647750139236,0.23779858648777,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963618993759155,0.1793693751096725,0.8157592415809631,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733691215515136,1.0,1.0,0.0,1.0,-2.4592087268829346,2.4592039585113525,4.859213277086383e-06,1.8977001905441284,0.910652756690979,0.910652756690979,0.0,110.30018615722656,117.0,32356.3828125,0.0,1311.3538818359375,1.0,280.3569641113281,282.402099609375,291.51043701171875,293.65203857421875,293.1499938964844,293.1499938964844,280.04998779296875,37491.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023125529289246,1.0,0.0,0.0,3.781880140304565,3.781905651092529,9.543524583932594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.86962890625,0.0,1696.4637451171875,1895.4371337890625,0.0,2492.587158203125,0.9357730746269226,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905702233314514,0.3850114345550537,0.3484545648097992,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477971196174622,0.4573655724525451,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824242353439331,0.3036900162696838,0.2137739956378936,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734774351119995,0.2503364384174347,0.2393176257610321,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963278651237488,0.1804431974887848,0.8225104212760925,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759822785854339,1.0,1.0,0.0,1.0,-2.4707448482513428,2.4707398414611816,4.905298283119919e-06,1.906826138496399,0.890257716178894,0.890257716178894,0.0,111.8738021850586,120.0,33345.0859375,0.0,1332.17236328125,1.0,280.05743408203125,282.20416259765625,291.5429992675781,293.7453918457031,293.1499938964844,293.1499938964844,280.3500061035156,37884.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103741407394409,1.0,0.0,0.0,3.7130415439605713,3.713066577911377,9.199259807246564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.78955078125,0.0,1618.7843017578125,1895.4371337890625,0.0,2566.639404296875,0.9206222891807556,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905702233314514,0.3850114345550537,0.3484545648097992,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477971196174622,0.4573655724525451,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824242353439331,0.3036900162696838,0.2137739956378936,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734774351119995,0.2503364384174347,0.2393176257610321,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963278651237488,0.1804431974887848,0.8225104212760925,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759822785854339,1.0,1.0,0.0,1.0,-2.4707448482513428,2.4707398414611816,4.905298283119919e-06,1.906826138496399,0.890257716178894,0.890257716178894,0.0,111.8738021850586,120.0,33345.0859375,0.0,1332.17236328125,1.0,280.05743408203125,282.20416259765625,291.5429992675781,293.7453918457031,293.1499938964844,293.1499938964844,280.3500061035156,37884.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103741407394409,1.0,0.0,0.0,3.7130415439605713,3.713066577911377,9.199259807246564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.78955078125,0.0,1618.7843017578125,1895.4371337890625,0.0,2566.639404296875,0.9206222891807556,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870995044708252,0.3841720521450043,0.3474712669849396,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451948404312134,0.4580971002578735,0.4346113502979278,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227500915527344,0.3046430051326751,0.2143625319004058,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717247605323792,0.2508296966552734,0.2397601306438446,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947213411331177,0.1807957589626312,0.8242173790931702,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.477293312549591,1.0,1.0,0.0,1.0,-2.473487615585327,2.473482847213745,4.916218586004106e-06,1.9089595079422,0.8831431865692139,0.8831431865692139,0.0,113.20022583007812,120.0,32522.015625,0.0,1341.1644287109375,1.0,280.3023376464844,282.3958435058594,291.4341735839844,293.5102233886719,293.1499938964844,293.1499938964844,280.3500061035156,37898.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125500679016113,1.0,0.0,0.0,3.676786184310913,3.676810741424561,9.0204883917977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.79638671875,0.0,1577.47998046875,1895.4371337890625,0.0,2586.6962890625,0.9126043915748596,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847813606262207,0.3838464617729187,0.3470444679260254,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437015056610109,0.4592547714710235,0.4355804324150085,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220940828323364,0.3059222996234894,0.2151921689510345,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707298994064331,0.2515267729759216,0.2403818666934967,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937683820724487,0.1812751591205597,0.8263326287269592,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787288010120392,1.0,1.0,0.0,1.0,-2.4784209728240967,2.4784159660339355,4.935861397825647e-06,1.9127813577651973,0.8758731484413147,0.8758731484413147,0.0,114.30247497558594,123.0,32456.166015625,0.0,1351.964111328125,1.0,280.3424987792969,282.466796875,291.3892822265625,293.49224853515625,293.1499938964844,293.1499938964844,280.6499938964844,37879.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144634962081909,1.0,0.0,0.0,3.642051696777344,3.642076015472412,8.850861377140973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.43603515625,0.0,1538.3751220703125,1895.4371337890625,0.0,2604.356689453125,0.9048178791999816,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815737366676331,0.3839143514633178,0.346952885389328,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421792030334472,0.4622710645198822,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219008445739746,0.3090361952781677,0.2172731906175613,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697745561599731,0.2533066868782043,0.2419949024915695,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928092241287231,0.1825117468833923,0.8317141532897949,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819754660129547,1.0,1.0,0.0,1.0,-2.492421865463257,2.492416858673096,4.9919426601263694e-06,1.9236867427825928,0.8648889660835266,0.8648889660835266,0.0,116.31218719482422,126.0,31612.69921875,0.0,1378.0758056640625,1.0,280.64141845703125,282.7475280761719,291.279541015625,293.3139953613281,293.1499938964844,293.1499938964844,280.95001220703125,37710.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160514235496521,1.0,0.0,0.0,3.577198266983032,3.577221870422364,8.538455062989669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.14990234375,0.0,1466.2105712890625,1895.4371337890625,0.0,2619.0283203125,0.8902768492698669,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815737366676331,0.3839143514633178,0.346952885389328,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421792030334472,0.4622710645198822,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219008445739746,0.3090361952781677,0.2172731906175613,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697745561599731,0.2533066868782043,0.2419949024915695,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928092241287231,0.1825117468833923,0.8317141532897949,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819754660129547,1.0,1.0,0.0,1.0,-2.492421865463257,2.492416858673096,4.9919426601263694e-06,1.9236867427825928,0.8648889660835266,0.8648889660835266,0.0,116.31218719482422,126.0,31612.69921875,0.0,1378.0758056640625,1.0,280.64141845703125,282.7475280761719,291.279541015625,293.3139953613281,293.1499938964844,293.1499938964844,280.95001220703125,37710.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160514235496521,1.0,0.0,0.0,3.577198266983032,3.577221870422364,8.538455062989669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.14990234375,0.0,1466.2105712890625,1895.4371337890625,0.0,2619.0283203125,0.8902768492698669,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801108598709106,0.384200245141983,0.3471331596374511,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416812658309937,0.4642229378223419,0.4400128722190857,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220760226249695,0.3109998106956482,0.2185979336500167,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695146203041077,0.2544717788696289,0.2430596947669983,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925485730171204,0.1833400428295135,0.8353310823440552,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840091466903686,1.0,1.0,0.0,1.0,-2.501966714859009,2.501961708068848,5.030397915106732e-06,1.9311399459838867,0.8606818914413452,0.8606818914413452,0.0,117.4474868774414,126.0,30825.126953125,0.0,1395.0269775390625,1.0,280.9066467285156,282.966064453125,291.20684814453125,293.1502685546875,293.1499938964844,293.1499938964844,280.95001220703125,37548.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815860390663147,1.0,0.0,0.0,3.5448925495147705,3.5449159145355225,8.384930652027833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.84033203125,0.0,1430.5985107421875,1895.4371337890625,0.0,2617.262451171875,0.883023738861084,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792781829833984,0.384531706571579,0.3474488854408264,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416208267211914,0.4658685624599457,0.4415658712387085,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224704265594482,0.3126411736011505,0.2197440415620803,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695627808570862,0.2554678320884704,0.2440041899681091,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925957798957825,0.1840607970952987,0.8385811448097229,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857259392738342,1.0,1.0,0.0,1.0,-2.5106277465820312,2.51062273979187,5.065425739303464e-06,1.9379050731658936,0.857098400592804,0.857098400592804,0.0,118.30175018310548,129.0,30822.11328125,0.0,1409.7552490234375,1.0,280.9408569335937,283.0262145996094,291.203857421875,293.1800231933594,293.1499938964844,293.1499938964844,281.25,37439.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815815806388855,1.0,0.0,0.0,3.522245645523072,3.522268533706665,8.27813607884309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.9873046875,0.0,1406.016357421875,1895.4371337890625,0.0,2616.850341796875,0.8778787851333618,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773207068443298,0.3855275809764862,0.3483039438724518,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413769245147704,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233221173286438,0.3165938556194305,0.2224727421998977,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.769645094871521,0.2579076588153839,0.2462935745716095,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927144527435303,0.1858495324850082,0.8465867638587952,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899125099182129,1.0,1.0,0.0,1.0,-2.53174376487732,2.531738758087158,5.151372533873655e-06,1.95441210269928,0.8525591492652893,0.8525591492652893,0.0,120.41014862060548,132.0,30182.07421875,0.0,1446.1534423828125,1.0,281.2403869628906,283.3072204589844,291.1527099609375,293.0808410644531,293.1499938964844,293.1499938964844,281.54998779296875,37093.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141762018203735,1.0,0.0,0.0,3.4800796508789062,3.480102300643921,8.081121904979227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.51220703125,0.0,1360.01513671875,1895.4371337890625,0.0,2601.70361328125,0.8682690858840942,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773207068443298,0.3855275809764862,0.3483039438724518,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413769245147704,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233221173286438,0.3165938556194305,0.2224727421998977,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.769645094871521,0.2579076588153839,0.2462935745716095,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927144527435303,0.1858495324850082,0.8465867638587952,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899125099182129,1.0,1.0,0.0,1.0,-2.53174376487732,2.531738758087158,5.151372533873655e-06,1.95441210269928,0.8525591492652893,0.8525591492652893,0.0,120.41014862060548,132.0,30182.07421875,0.0,1446.1534423828125,1.0,281.2403869628906,283.3072204589844,291.1527099609375,293.0808410644531,293.1499938964844,293.1499938964844,281.54998779296875,37093.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141762018203735,1.0,0.0,0.0,3.4800796508789062,3.480102300643921,8.081121904979227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.51220703125,0.0,1360.01513671875,1895.4371337890625,0.0,2601.70361328125,0.8682690858840942,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756086230278015,0.38684743642807,0.3494638502597809,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413235187530518,0.4741185903549194,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243621587753296,0.3208407461643219,0.2254164069890976,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699268460273743,0.2605781257152557,0.2488133609294891,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930662393569946,0.1878366321325302,0.8555358052253723,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944729208946228,1.0,1.0,0.0,1.0,-2.5552570819854736,2.5552518367767334,5.24795586898108e-06,1.9728004932403564,0.8512185215950012,0.8512185215950012,0.0,122.64371490478516,135.0,29618.9296875,0.0,1486.8233642578125,1.0,281.5400695800781,283.58453369140625,291.1217956542969,293.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,36703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811501145362854,1.0,0.0,0.0,3.452556610107422,3.4525787830352783,7.953804583848978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.20751953125,0.0,1329.3782958984375,1895.4371337890625,0.0,2577.024169921875,0.8618689775466919,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756086230278015,0.38684743642807,0.3494638502597809,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413235187530518,0.4741185903549194,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243621587753296,0.3208407461643219,0.2254164069890976,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699268460273743,0.2605781257152557,0.2488133609294891,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930662393569946,0.1878366321325302,0.8555358052253723,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944729208946228,1.0,1.0,0.0,1.0,-2.5552570819854736,2.5552518367767334,5.24795586898108e-06,1.9728004932403564,0.8512185215950012,0.8512185215950012,0.0,122.64371490478516,135.0,29618.9296875,0.0,1486.8233642578125,1.0,281.5400695800781,283.58453369140625,291.1217956542969,293.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,36703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811501145362854,1.0,0.0,0.0,3.452556610107422,3.4525787830352783,7.953804583848978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.20751953125,0.0,1329.3782958984375,1895.4371337890625,0.0,2577.024169921875,0.8618689775466919,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746957182884216,0.3875828087329864,0.3500911295413971,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412065744400024,0.4763235747814178,0.4513120055198669,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248313665390015,0.3230399191379547,0.2269332855939865,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700236439704895,0.2619704902172088,0.2501233518123626,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932132244110107,0.1888792216777801,0.8602306842803955,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968650937080383,1.0,1.0,0.0,1.0,-2.56751036643982,2.567505121231079,5.298660653352272e-06,1.9823898077011108,0.8522236347198486,0.8522236347198486,0.0,123.84396362304688,135.0,29022.251953125,0.0,1508.43994140625,1.0,281.79296875,283.78338623046875,291.0850524902344,292.888671875,293.1499938964844,293.1499938964844,281.8500061035156,36487.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096134066581726,1.0,0.0,0.0,3.444267511367798,3.4442896842956543,7.915658670754055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.6484375,0.0,1319.5452880859375,1895.4371337890625,0.0,2559.633544921875,0.8599069714546204,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8740683197975159,0.3884343802928924,0.3508734107017517,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9413763880729676,0.4786302149295807,0.4534964263439178,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8255237936973572,0.3253356218338012,0.2285398095846176,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.770337700843811,0.2634360194206238,0.2515199482440948,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.693572461605072,0.1899825781583786,0.8652433156967163,284.9433898925781,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9469299316406,1.0,0.4993462562561035,1.0,1.0,0.0,1.0,-2.580705404281616,2.580700159072876,5.353512733563548e-06,1.9927036762237549,0.8529769778251648,0.8529769778251648,0.0,125.00150299072266,138.0,29081.423828125,0.0,1531.3294677734375,1.0,281.8399353027344,283.8547058105469,291.104248046875,292.9553527832031,293.1499938964844,293.1499938964844,282.1499938964844,36295.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080176115036011,1.0,0.0,0.0,3.4404220581054688,3.440444231033325,7.897993441474682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.87109375,0.0,1314.3463134765625,1895.4371337890625,0.0,2544.94970703125,0.8588592410087585,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729029297828674,0.3904052674770355,0.352587342262268,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417589902877808,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269692063331604,0.3301561176776886,0.2318678498268127,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.771031379699707,0.2665320038795471,0.2544294595718384,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943700909614563,0.1923216879367828,0.8757373094558716,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045045614242554,1.0,1.0,0.0,1.0,-2.608284473419189,2.60827898979187,5.469062216434395e-06,2.014253854751587,0.8583356738090515,0.8583356738090515,0.0,127.4026870727539,141.0,28747.07421875,0.0,1579.7606201171875,1.0,282.1397705078125,284.1292419433594,291.1009216308594,292.9252014160156,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039485216140747,1.0,0.0,0.0,3.444763660430908,3.444785594940185,7.917938660284563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.6796875,0.0,1315.5738525390625,1895.4371337890625,0.0,2507.58056640625,0.859478235244751,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729029297828674,0.3904052674770355,0.352587342262268,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417589902877808,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269692063331604,0.3301561176776886,0.2318678498268127,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.771031379699707,0.2665320038795471,0.2544294595718384,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943700909614563,0.1923216879367828,0.8757373094558716,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045045614242554,1.0,1.0,0.0,1.0,-2.608284473419189,2.60827898979187,5.469062216434395e-06,2.014253854751587,0.8583356738090515,0.8583356738090515,0.0,127.4026870727539,141.0,28747.07421875,0.0,1579.7606201171875,1.0,282.1397705078125,284.1292419433594,291.1009216308594,292.9252014160156,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039485216140747,1.0,0.0,0.0,3.444763660430908,3.444785594940185,7.917938660284563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.6796875,0.0,1315.5738525390625,1895.4371337890625,0.0,2507.58056640625,0.859478235244751,1.0,0.0,3.0,1.0,0.0
