time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722154498100281,0.3927309811115265,0.3546372652053833,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425956606864928,0.4886336624622345,0.4628263711929321,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287910223007202,0.335294246673584,0.2354239672422409,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721037268638611,0.2698648571968078,0.257567822933197,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955528855323792,0.1948572248220443,0.8871243596076965,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099546909332275,1.0,1.0,0.0,1.0,-2.638266086578369,2.6382603645324707,5.596049049927387e-06,2.0376675128936768,0.8670592904090881,0.8670592904090881,0.0,129.80845642089844,144.0,28454.931640625,0.0,1632.5240478515625,1.0,282.43994140625,284.39764404296875,291.1108093261719,292.9136047363281,293.1499938964844,293.1499938964844,282.75,35423.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995504140853882,1.0,0.0,0.0,3.465421438217163,3.4654436111450195,8.013189471967053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.8427734375,0.0,1333.2520751953125,1895.4371337890625,0.0,2467.31494140625,0.8637287616729736,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722154498100281,0.3927309811115265,0.3546372652053833,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425956606864928,0.4886336624622345,0.4628263711929321,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287910223007202,0.335294246673584,0.2354239672422409,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721037268638611,0.2698648571968078,0.257567822933197,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955528855323792,0.1948572248220443,0.8871243596076965,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099546909332275,1.0,1.0,0.0,1.0,-2.638266086578369,2.6382603645324707,5.596049049927387e-06,2.0376675128936768,0.8670592904090881,0.8670592904090881,0.0,129.80845642089844,144.0,28454.931640625,0.0,1632.5240478515625,1.0,282.43994140625,284.39764404296875,291.1108093261719,292.9136047363281,293.1499938964844,293.1499938964844,282.75,35423.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995504140853882,1.0,0.0,0.0,3.465421438217163,3.4654436111450195,8.013189471967053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.8427734375,0.0,1333.2520751953125,1895.4371337890625,0.0,2467.31494140625,0.8637287616729736,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.8718336820602417,0.3953391015529632,0.3569488525390625,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.943701982498169,0.4940496981143951,0.4678956568241119,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308528661727905,0.3407012820243835,0.2391716241836547,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.773421049118042,0.2733950018882751,0.2608978748321533,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969884634017944,0.1975567638874054,0.8992693424224854,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156722664833069,1.0,1.0,0.0,1.0,-2.6702327728271484,2.67022705078125,5.733011676056776e-06,2.062612771987915,0.8790658116340637,0.8790658116340637,0.0,132.26138305664062,147.0,28180.37890625,0.0,1689.4437255859375,1.0,282.7401733398437,284.6596069335937,291.1286926269531,292.91290283203125,293.1499938964844,293.1499938964844,283.04998779296875,35020.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794951319694519,1.0,0.0,0.0,3.501232862472534,3.5012552738189697,8.179660540008626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0654296875,0.0,1366.8409423828125,1895.4371337890625,0.0,2425.359130859375,0.8713878393173218,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.8718336820602417,0.3953391015529632,0.3569488525390625,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.943701982498169,0.4940496981143951,0.4678956568241119,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308528661727905,0.3407012820243835,0.2391716241836547,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.773421049118042,0.2733950018882751,0.2608978748321533,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969884634017944,0.1975567638874054,0.8992693424224854,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156722664833069,1.0,1.0,0.0,1.0,-2.6702327728271484,2.67022705078125,5.733011676056776e-06,2.062612771987915,0.8790658116340637,0.8790658116340637,0.0,132.26138305664062,147.0,28180.37890625,0.0,1689.4437255859375,1.0,282.7401733398437,284.6596069335937,291.1286926269531,292.91290283203125,293.1499938964844,293.1499938964844,283.04998779296875,35020.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794951319694519,1.0,0.0,0.0,3.501232862472534,3.5012552738189697,8.179660540008626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0654296875,0.0,1366.8409423828125,1895.4371337890625,0.0,2425.359130859375,0.8713878393173218,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717074394226074,0.3982042670249939,0.3594932854175567,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.94502192735672,0.4996958971023559,0.4731837809085846,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331143856048584,0.3463581204414367,0.2430942803621292,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749383449554443,0.2771027684211731,0.2643977701663971,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986256837844849,0.2004014253616333,0.9120767116546632,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521631121635437,1.0,1.0,0.0,1.0,-2.703953742980957,2.7039477825164795,5.879234777239617e-06,2.0889031887054443,0.894304096698761,0.894304096698761,0.0,134.76577758789062,150.0,27919.939453125,0.0,1750.41552734375,1.0,283.04058837890625,284.9162902832031,291.1515808105469,292.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,34661.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790225625038147,1.0,0.0,0.0,3.5504937171936035,3.5505166053771973,8.411448675360589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.474609375,0.0,1415.51513671875,1895.4371337890625,0.0,2382.41748046875,0.8801071643829346,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717074394226074,0.3982042670249939,0.3594932854175567,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.94502192735672,0.4996958971023559,0.4731837809085846,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331143856048584,0.3463581204414367,0.2430942803621292,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749383449554443,0.2771027684211731,0.2643977701663971,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986256837844849,0.2004014253616333,0.9120767116546632,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521631121635437,1.0,1.0,0.0,1.0,-2.703953742980957,2.7039477825164795,5.879234777239617e-06,2.0889031887054443,0.894304096698761,0.894304096698761,0.0,134.76577758789062,150.0,27919.939453125,0.0,1750.41552734375,1.0,283.04058837890625,284.9162902832031,291.1515808105469,292.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,34661.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790225625038147,1.0,0.0,0.0,3.5504937171936035,3.5505166053771973,8.411448675360589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.474609375,0.0,1415.51513671875,1895.4371337890625,0.0,2382.41748046875,0.8801071643829346,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8714307546615601,0.3994620442390442,0.3607253432273865,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454286098480223,0.5023728013038635,0.4757976830005646,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340670466423035,0.3490906655788421,0.2450543344020843,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755254507064819,0.278886079788208,0.2661484777927398,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992855072021484,0.201771542429924,0.91850745677948,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246666669845581,1.0,1.0,0.0,1.0,-2.720764636993408,2.7207586765289307,5.95287110627396e-06,2.102034091949463,0.9021254181861876,0.9021254181861876,0.0,136.13453674316406,150.0,27888.376953125,0.0,1781.87158203125,1.0,283.1309509277344,284.9929504394531,291.1863708496094,292.94775390625,293.1499938964844,293.1499938964844,283.1499938964844,34297.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883201241493225,1.0,0.0,0.0,3.5645692348480225,3.564592123031616,8.478272661704978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.5126953125,0.0,1427.742431640625,1895.4371337890625,0.0,2365.153564453125,0.8846426010131836,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8707860112190247,0.4005599617958069,0.3618271946907043,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.9454169273376464,0.5048968195915222,0.4782868325710296,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8347062468528748,0.3517125248908996,0.2469499856233596,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7758017182350159,0.2805796265602112,0.2678308486938476,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.6996407508850098,0.2030620127916336,0.9246666431427002,286.0452880859375,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.0465087890625,1.0,0.5276833176612854,1.0,1.0,0.0,1.0,-2.736783742904663,2.736777782440185,6.023461992299417e-06,2.1145451068878174,0.9097285866737366,0.9097285866737366,0.0,137.6405029296875,153.0,28048.34765625,0.0,1813.107177734375,1.0,283.1469116210937,285.01434326171875,291.2369079589844,293.0303955078125,293.1499938964844,293.1499938964844,283.04998779296875,34121.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868322134017944,1.0,0.0,0.0,3.5875253677368164,3.5875484943389893,8.587826982875413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.92578125,0.0,1450.951171875,1895.4371337890625,0.0,2351.694091796875,0.8916247487068176,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674717545509338,0.4016129374504089,0.36319500207901,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431110620498656,0.5088826417922974,0.4824552536010742,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342525959014893,0.3561266362667084,0.2502832114696502,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746297717094421,0.2832964062690735,0.270708680152893,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986480355262756,0.2050661891698837,0.9350300431251526,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334171652793884,1.0,1.0,0.0,1.0,-2.763364553451538,2.763358354568481,6.141669473436195e-06,2.1353776454925537,0.9228470325469972,0.9228470325469972,0.0,141.33245849609375,156.0,28590.150390625,0.0,1871.272216796875,1.0,283.0526733398437,284.92437744140625,291.3670654296875,293.2188720703125,293.1499938964844,293.1499938964844,282.75,34380.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856640219688416,1.0,0.0,0.0,3.654247522354126,3.654271125793457,8.910236033443653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.65625,0.0,1525.7689208984375,1895.4371337890625,0.0,2341.140380859375,0.905087113380432,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674717545509338,0.4016129374504089,0.36319500207901,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431110620498656,0.5088826417922974,0.4824552536010742,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342525959014893,0.3561266362667084,0.2502832114696502,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746297717094421,0.2832964062690735,0.270708680152893,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986480355262756,0.2050661891698837,0.9350300431251526,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334171652793884,1.0,1.0,0.0,1.0,-2.763364553451538,2.763358354568481,6.141669473436195e-06,2.1353776454925537,0.9228470325469972,0.9228470325469972,0.0,141.33245849609375,156.0,28590.150390625,0.0,1871.272216796875,1.0,283.0526733398437,284.92437744140625,291.3670654296875,293.2188720703125,293.1499938964844,293.1499938964844,282.75,34380.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856640219688416,1.0,0.0,0.0,3.654247522354126,3.654271125793457,8.910236033443653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.65625,0.0,1525.7689208984375,1895.4371337890625,0.0,2341.140380859375,0.905087113380432,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639379143714905,0.4013505280017853,0.3633948564529419,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399951696395874,0.5105414390563965,0.4844424426555633,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.832728385925293,0.3582455813884735,0.25202476978302,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726250290870667,0.2844412922859192,0.2721027135848999,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967334747314453,0.2058268785476684,0.9397857189178468,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367193222045898,1.0,1.0,0.0,1.0,-2.775485038757324,2.775478839874268,6.19608454144327e-06,2.144938468933105,0.9281758666038512,0.9281758666038512,0.0,144.140380859375,156.0,29378.810546875,0.0,1903.447998046875,1.0,282.77978515625,284.6968078613281,291.4995422363281,293.4523620605469,293.1499938964844,293.1499938964844,282.75,34581.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867174744606018,1.0,0.0,0.0,3.6877808570861816,3.687804937362671,9.074516356122332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.5390625,0.0,1564.8836669921875,1895.4371337890625,0.0,2350.656982421875,0.9127174019813538,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612820506095886,0.4009583592414856,0.3631554245948791,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374533295631408,0.5112181305885315,0.4852096438407898,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312857151031494,0.3592351377010345,0.2527984082698822,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709054350852966,0.2848939895629883,0.2726546227931976,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950479745864868,0.2060732394456863,0.941501796245575,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383790135383606,1.0,1.0,0.0,1.0,-2.779778003692627,2.7797718048095703,6.215448138391366e-06,2.1483399868011475,0.9316243529319764,0.9316243529319764,0.0,145.924560546875,159.0,29469.26953125,0.0,1918.648681640625,1.0,282.75787353515625,284.6630859375,291.5240478515625,293.4591369628906,293.1499938964844,293.1499938964844,282.45001220703125,34669.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872443199157715,1.0,0.0,0.0,3.704646825790405,3.704670906066896,9.157710110230256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2509765625,0.0,1584.712646484375,1895.4371337890625,0.0,2355.420166015625,0.9165863990783693,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534759879112244,0.3991928398609161,0.3619556128978729,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296983480453492,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.826785147190094,0.3613989353179931,0.2545773983001709,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655714750289917,0.2855855226516723,0.2736806869506836,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896318793296814,0.2062079757452011,0.943877100944519,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.542328953742981,1.0,1.0,0.0,1.0,-2.7863571643829346,2.786350965499878,6.245301392482361e-06,2.1536076068878174,0.9371036291122437,0.9371036291122437,0.0,150.92991638183594,162.0,30261.986328125,0.0,1952.8167724609373,1.0,282.4576110839844,284.39373779296875,291.6374206542969,293.63482666015625,293.1499938964844,293.1499938964844,282.1499938964844,34985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904481887817383,1.0,0.0,0.0,3.74318265914917,3.743207454681397,9.34921843054326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.60302734375,0.0,1631.5438232421875,1895.4371337890625,0.0,2384.435791015625,0.92545348405838,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534759879112244,0.3991928398609161,0.3619556128978729,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296983480453492,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.826785147190094,0.3613989353179931,0.2545773983001709,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655714750289917,0.2855855226516723,0.2736806869506836,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896318793296814,0.2062079757452011,0.943877100944519,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.542328953742981,1.0,1.0,0.0,1.0,-2.7863571643829346,2.786350965499878,6.245301392482361e-06,2.1536076068878174,0.9371036291122437,0.9371036291122437,0.0,150.92991638183594,162.0,30261.986328125,0.0,1952.8167724609373,1.0,282.4576110839844,284.39373779296875,291.6374206542969,293.63482666015625,293.1499938964844,293.1499938964844,282.1499938964844,34985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904481887817383,1.0,0.0,0.0,3.74318265914917,3.743207454681397,9.34921843054326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.60302734375,0.0,1631.5438232421875,1895.4371337890625,0.0,2384.435791015625,0.92545348405838,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457182049751282,0.3969384729862213,0.3601996004581451,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217930436134338,0.5128428936004639,0.487465500831604,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221323490142822,0.3630816340446472,0.255949318408966,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600427865982056,0.2857494950294494,0.2741253077983856,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.683763861656189,0.2057925909757614,0.9434321522712708,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453785061836243,1.0,1.0,0.0,1.0,-2.786823272705078,2.786817073822021,6.247608780540759e-06,2.1540682315826416,0.9397236704826356,0.9397236704826356,0.0,155.74061584472656,150.0,31131.3125,0.0,1976.414794921875,1.0,282.15740966796875,284.13397216796875,291.7236633300781,293.7782897949219,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947079539299011,1.0,0.0,0.0,3.770218849182129,3.770243883132935,9.484760994382668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.9423828125,0.0,1665.591064453125,1895.4371337890625,0.0,2423.143310546875,0.9317337274551392,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457182049751282,0.3969384729862213,0.3601996004581451,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217930436134338,0.5128428936004639,0.487465500831604,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221323490142822,0.3630816340446472,0.255949318408966,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600427865982056,0.2857494950294494,0.2741253077983856,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.683763861656189,0.2057925909757614,0.9434321522712708,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453785061836243,1.0,1.0,0.0,1.0,-2.786823272705078,2.786817073822021,6.247608780540759e-06,2.1540682315826416,0.9397236704826356,0.9397236704826356,0.0,155.74061584472656,150.0,31131.3125,0.0,1976.414794921875,1.0,282.15740966796875,284.13397216796875,291.7236633300781,293.7782897949219,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947079539299011,1.0,0.0,0.0,3.770218849182129,3.770243883132935,9.484760994382668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.9423828125,0.0,1665.591064453125,1895.4371337890625,0.0,2423.143310546875,0.9317337274551392,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451786637306213,0.395790547132492,0.3592156767845154,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9222081899642944,0.5130079388618469,0.4876736998558044,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228997588157654,0.3638761043548584,0.2565280795097351,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602595686912537,0.2857515811920166,0.2741618454456329,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.683630645275116,0.2054882794618606,0.9422250390052797,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447384119033813,1.0,1.0,0.0,1.0,-2.7851831912994385,2.785176992416382,6.240366474230541e-06,2.15285062789917,0.9395262002944946,0.9395262002944946,0.0,155.52957153320312,150.0,31977.80859375,0.0,1972.7872314453125,1.0,281.8980407714844,283.9384765625,291.79205322265625,293.9459533691406,293.1499938964844,293.1499938964844,281.8500061035156,35443.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974405884742737,1.0,0.0,0.0,3.7799806594848633,3.780005931854248,9.533940783512662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.0400390625,0.0,1678.3292236328125,1895.4371337890625,0.0,2448.04833984375,0.9339988231658936,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8462339639663696,0.394583135843277,0.3580545783042907,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9247801303863524,0.5130825042724609,0.4876791834831238,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.825191855430603,0.3646139204502105,0.2569870054721832,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7619495987892151,0.2856890857219696,0.2740472853183746,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6848863959312439,0.2051198631525039,0.940345585346222,285.0859680175781,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.08453369140625,1.0,0.5432186722755432,1.0,1.0,0.0,1.0,-2.7819511890411377,2.781944990158081,6.225942797755124e-06,2.150375843048096,0.9398698210716248,0.9398698210716248,0.0,153.93316650390625,138.0,32078.982421875,0.0,1960.0533447265625,1.0,281.8570861816406,283.88458251953125,291.8009338378906,293.9158630371094,293.1499938964844,293.1499938964844,281.54998779296875,35570.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998610734939575,1.0,0.0,0.0,3.786902666091919,3.786927938461304,9.56889039116504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.95458984375,0.0,1687.5438232421875,1895.4371337890625,0.0,2470.155029296875,0.9356679320335388,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522405028343201,0.3921440243721008,0.3556807935237884,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935035526752472,0.5131167769432068,0.487532764673233,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334262371063232,0.3660537600517273,0.257834792137146,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688997983932495,0.2854969501495361,0.2736687362194061,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907227039337158,0.2043181359767913,0.9358083605766296,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382640361785889,1.0,1.0,0.0,1.0,-2.774035692214966,2.774029493331909,6.190581643750193e-06,2.14426589012146,0.9374011754989624,0.9374011754989624,0.0,147.9269561767578,126.0,33050.1953125,0.0,1919.0692138671875,1.0,281.55718994140625,283.6419677734375,291.8702697753906,294.045654296875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057737350463867,1.0,0.0,0.0,3.79351806640625,3.7935433387756334,9.602351838111645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.29931640625,0.0,1697.5400390625,1895.4371337890625,0.0,2524.3291015625,0.9373307824134828,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522405028343201,0.3921440243721008,0.3556807935237884,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935035526752472,0.5131167769432068,0.487532764673233,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334262371063232,0.3660537600517273,0.257834792137146,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688997983932495,0.2854969501495361,0.2736687362194061,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907227039337158,0.2043181359767913,0.9358083605766296,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382640361785889,1.0,1.0,0.0,1.0,-2.774035692214966,2.774029493331909,6.190581643750193e-06,2.14426589012146,0.9374011754989624,0.9374011754989624,0.0,147.9269561767578,126.0,33050.1953125,0.0,1919.0692138671875,1.0,281.55718994140625,283.6419677734375,291.8702697753906,294.045654296875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057737350463867,1.0,0.0,0.0,3.79351806640625,3.7935433387756334,9.602351838111645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.29931640625,0.0,1697.5400390625,1895.4371337890625,0.0,2524.3291015625,0.9373307824134828,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623834848403931,0.3896660804748535,0.3531791269779205,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501717686653136,0.5129989981651306,0.4871438145637512,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456051349639893,0.3674522638320923,0.2585802376270294,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796819806098938,0.2852272689342499,0.2731165587902069,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999955177307129,0.2034558355808258,0.9305079579353333,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315905213356018,1.0,1.0,0.0,1.0,-2.764425039291382,2.764418840408325,6.147707154013915e-06,2.1368117332458496,0.9324913024902344,0.9324913024902344,0.0,139.553955078125,114.0,34110.1875,0.0,1864.5164794921875,1.0,281.25714111328125,283.4102783203125,291.93707275390625,294.1779479980469,293.1499938964844,293.1499938964844,280.95001220703125,36103.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123978972434998,1.0,0.0,0.0,3.790405988693237,3.790431499481201,9.586603937350446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.0908203125,0.0,1695.86474609375,1895.4371337890625,0.0,2585.29248046875,0.9368008971214294,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623834848403931,0.3896660804748535,0.3531791269779205,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501717686653136,0.5129989981651306,0.4871438145637512,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456051349639893,0.3674522638320923,0.2585802376270294,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796819806098938,0.2852272689342499,0.2731165587902069,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999955177307129,0.2034558355808258,0.9305079579353333,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315905213356018,1.0,1.0,0.0,1.0,-2.764425039291382,2.764418840408325,6.147707154013915e-06,2.1368117332458496,0.9324913024902344,0.9324913024902344,0.0,139.553955078125,114.0,34110.1875,0.0,1864.5164794921875,1.0,281.25714111328125,283.4102783203125,291.93707275390625,294.1779479980469,293.1499938964844,293.1499938964844,280.95001220703125,36103.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123978972434998,1.0,0.0,0.0,3.790405988693237,3.790431499481201,9.586603937350446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.0908203125,0.0,1695.86474609375,1895.4371337890625,0.0,2585.29248046875,0.9368008971214294,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763988614082336,0.3871212601661682,0.3505757749080658,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683799743652344,0.5127095580101013,0.4865486621856689,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617091774940491,0.3687959909439087,0.2592528760433197,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939639091491699,0.2848774492740631,0.272439569234848,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121513485908508,0.2025443911552429,0.9247394800186156,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238431692123413,1.0,1.0,0.0,1.0,-2.7536442279815674,2.75363826751709,6.099754500610288e-06,2.1284337043762207,0.9250993132591248,0.9250993132591248,0.0,129.81988525390625,102.0,35128.828125,0.0,1802.151123046875,1.0,280.9571838378906,283.1820068359375,291.9984436035156,294.3040466308594,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196532130241394,1.0,0.0,0.0,3.7773921489715576,3.7774174213409424,9.520886692371278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.7841796875,0.0,1682.4473876953125,1895.4371337890625,0.0,2652.356689453125,0.9340506196022034,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763988614082336,0.3871212601661682,0.3505757749080658,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683799743652344,0.5127095580101013,0.4865486621856689,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617091774940491,0.3687959909439087,0.2592528760433197,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939639091491699,0.2848774492740631,0.272439569234848,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121513485908508,0.2025443911552429,0.9247394800186156,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238431692123413,1.0,1.0,0.0,1.0,-2.7536442279815674,2.75363826751709,6.099754500610288e-06,2.1284337043762207,0.9250993132591248,0.9250993132591248,0.0,129.81988525390625,102.0,35128.828125,0.0,1802.151123046875,1.0,280.9571838378906,283.1820068359375,291.9984436035156,294.3040466308594,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196532130241394,1.0,0.0,0.0,3.7773921489715576,3.7774174213409424,9.520886692371278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.7841796875,0.0,1682.4473876953125,1895.4371337890625,0.0,2652.356689453125,0.9340506196022034,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945428133010864,0.3845004439353943,0.3478776216506958,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987874448299408,0.512238085269928,0.4857552051544189,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822542428970337,0.3700778484344482,0.2598617374897003,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116207718849182,0.2844425439834595,0.2716541290283203,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261428833007812,0.2015842497348785,0.9186144471168518,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153840780258179,1.0,1.0,0.0,1.0,-2.7418758869171143,2.7418696880340576,6.047601345926523e-06,2.1192779541015625,0.9152626395225524,0.9152626395225524,0.0,119.31491088867188,90.0,36103.21875,0.0,1735.1739501953125,1.0,280.6573181152344,282.95782470703125,292.05181884765625,294.4200744628906,293.1499938964844,293.1499938964844,280.3500061035156,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273928165435791,1.0,0.0,0.0,3.7539680004119873,3.753993272781372,9.403173066857562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.32470703125,0.0,1656.9691162109375,1895.4371337890625,0.0,2724.18896484375,0.9289775490760804,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945428133010864,0.3845004439353943,0.3478776216506958,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987874448299408,0.512238085269928,0.4857552051544189,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822542428970337,0.3700778484344482,0.2598617374897003,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116207718849182,0.2844425439834595,0.2716541290283203,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261428833007812,0.2015842497348785,0.9186144471168518,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153840780258179,1.0,1.0,0.0,1.0,-2.7418758869171143,2.7418696880340576,6.047601345926523e-06,2.1192779541015625,0.9152626395225524,0.9152626395225524,0.0,119.31491088867188,90.0,36103.21875,0.0,1735.1739501953125,1.0,280.6573181152344,282.95782470703125,292.05181884765625,294.4200744628906,293.1499938964844,293.1499938964844,280.3500061035156,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273928165435791,1.0,0.0,0.0,3.7539680004119873,3.753993272781372,9.403173066857562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.32470703125,0.0,1656.9691162109375,1895.4371337890625,0.0,2724.18896484375,0.9289775490760804,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055765271186828,0.383184403181076,0.3465486466884613,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976933002471924,0.5119554996490479,0.4853349030017853,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945932388305664,0.3707131743431091,0.2601745724678039,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214439153671265,0.2842073142528534,0.271250456571579,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.734244704246521,0.2010983377695083,0.9155251383781432,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109672546386719,1.0,1.0,0.0,1.0,-2.7359519004821777,2.7359459400177,6.021420631441288e-06,2.1146631240844727,0.9088716506958008,0.9088716506958008,0.0,113.8403549194336,90.0,37050.80859375,0.0,1700.799072265625,1.0,280.3987121582031,282.7840881347656,292.1029663085937,294.573974609375,293.1499938964844,293.1499938964844,280.3500061035156,36814.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316469192504883,1.0,0.0,0.0,3.738279104232788,3.7383041381835938,9.32473994907923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.07958984375,0.0,1639.8626708984375,1895.4371337890625,0.0,2763.7822265625,0.9255321025848388,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.9137579798698424,0.3817757368087768,0.3451537191867828,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119528770446777,0.4763346016407013,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.903735101222992,0.3712696135044098,0.2604592442512512,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283544182777405,0.2838946282863617,0.2708303332328796,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399927973747253,0.2005493342876434,0.912472367286682,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059593319892883,1.0,1.0,0.0,1.0,-2.7196807861328125,2.719674825668335,5.9505832723516505e-06,2.10235595703125,0.9029572010040284,0.9029572010040284,0.0,109.70887756347656,78.0,37037.421875,0.0,1657.6573486328125,1.0,280.3575439453125,282.740234375,292.0985717773437,294.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36959.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354971408843994,1.0,0.0,0.0,3.7192635536193848,3.7192885875701904,9.230117257175152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.271484375,0.0,1618.91455078125,1895.4371337890625,0.0,2799.675537109375,0.9214009642601012,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315166473388672,0.3788081705570221,0.3423134684562683,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151388645172119,0.4494822919368744,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243123531341552,0.3722576797008514,0.2609895765781402,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.84263014793396,0.283140629529953,0.2699076533317566,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520489692687988,0.1993695199489593,0.9060944318771362,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944688677787781,1.0,1.0,0.0,1.0,-2.67584228515625,2.675836563110352,5.760132808063645e-06,2.068390130996704,0.8878290057182312,0.8878290057182312,0.0,101.48894500732422,66.0,37725.55859375,0.0,1557.1788330078125,1.0,280.057861328125,282.5165405273437,292.13287353515625,294.6137390136719,293.1499938964844,293.1499938964844,280.3500061035156,37320.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437683582305908,1.0,0.0,0.0,3.671219825744629,3.671244144439697,8.993196161100059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.42919921875,0.0,1566.84521484375,1895.4371337890625,0.0,2876.942626953125,0.9108981490135192,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315166473388672,0.3788081705570221,0.3423134684562683,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151388645172119,0.4494822919368744,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243123531341552,0.3722576797008514,0.2609895765781402,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.84263014793396,0.283140629529953,0.2699076533317566,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520489692687988,0.1993695199489593,0.9060944318771362,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944688677787781,1.0,1.0,0.0,1.0,-2.67584228515625,2.675836563110352,5.760132808063645e-06,2.068390130996704,0.8878290057182312,0.8878290057182312,0.0,101.48894500732422,66.0,37725.55859375,0.0,1557.1788330078125,1.0,280.057861328125,282.5165405273437,292.13287353515625,294.6137390136719,293.1499938964844,293.1499938964844,280.3500061035156,37320.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437683582305908,1.0,0.0,0.0,3.671219825744629,3.671244144439697,8.993196161100059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.42919921875,0.0,1566.84521484375,1895.4371337890625,0.0,2876.942626953125,0.9108981490135192,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486244916915894,0.3777260184288025,0.3406916856765747,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206016302108765,0.4265170395374298,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440969824790956,0.3737853765487671,0.2616172134876251,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564813137054443,0.2831333875656128,0.2694301307201385,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639955282211304,0.1989518404006958,0.902227520942688,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853329956531524,1.0,1.0,0.0,1.0,-2.641829252243042,2.6418237686157227,5.61436399948434e-06,2.0419704914093018,0.880934476852417,0.880934476852417,0.0,94.90460968017578,66.0,36375.85546875,0.0,1480.3543701171875,1.0,280.3282470703125,282.7115173339844,291.99755859375,294.3423767089844,293.1499938964844,293.1499938964844,280.3500061035156,37303.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467799425125122,1.0,0.0,0.0,3.635361194610596,3.635385274887085,8.818372521091078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.57275390625,0.0,1526.658935546875,1895.4371337890625,0.0,2905.12060546875,0.9029337763786316,1.0,0.0,3.0,1.0,0.0
