time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566946625709534,0.3775490522384643,0.3403840065002441,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234716534614563,0.4163216054439544,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.953199028968811,0.3745875358581543,0.2620613574981689,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633399605751038,0.2832943201065063,0.2694362699985504,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.769981861114502,0.1989402174949646,0.9014763236045836,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816538095474243,1.0,1.0,0.0,1.0,-2.628846406936645,2.628840923309326,5.559220880968496e-06,2.031888246536255,0.8779739737510681,0.8779739737510681,0.0,92.15121459960938,86.0,36210.08203125,0.0,1450.4351806640625,1.0,280.3421325683594,282.72857666015625,291.9769592285156,294.3251647949219,293.1499938964844,293.1499938964844,280.6499938964844,37304.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477908968925476,1.0,0.0,0.0,3.621788263320923,3.621812343597412,8.752647318033269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.65283203125,0.0,1511.691650390625,1895.4371337890625,0.0,2914.58447265625,0.899893581867218,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644207954406738,0.3778062164783478,0.3402568399906158,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342219471931458,0.4066499471664428,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640646576881408,0.3782732486724853,0.2643563747406006,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710827231407166,0.2845555543899536,0.2703057527542114,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765109539031982,0.1995815187692642,0.9028200507164,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801244735717773,1.0,1.0,0.0,1.0,-2.622433662414551,2.6224281787872314,5.530627277039457e-06,2.026194334030152,0.871231198310852,0.871231198310852,0.0,89.76679229736328,106.0,35049.53515625,0.0,1431.2081298828125,1.0,280.6413269042969,282.976806640625,291.8575134277344,294.110595703125,293.1499938964844,293.1499938964844,280.95001220703125,37131.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489115238189697,1.0,0.0,0.0,3.5785181522369385,3.578541755676269,8.544757861272956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.19384765625,0.0,1463.3900146484375,1895.4371337890625,0.0,2925.076904296875,0.8901501893997192,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644207954406738,0.3778062164783478,0.3402568399906158,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342219471931458,0.4066499471664428,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640646576881408,0.3782732486724853,0.2643563747406006,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710827231407166,0.2845555543899536,0.2703057527542114,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765109539031982,0.1995815187692642,0.9028200507164,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801244735717773,1.0,1.0,0.0,1.0,-2.622433662414551,2.6224281787872314,5.530627277039457e-06,2.026194334030152,0.871231198310852,0.871231198310852,0.0,89.76679229736328,106.0,35049.53515625,0.0,1431.2081298828125,1.0,280.6413269042969,282.976806640625,291.8575134277344,294.110595703125,293.1499938964844,293.1499938964844,280.95001220703125,37131.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489115238189697,1.0,0.0,0.0,3.5785181522369385,3.578541755676269,8.544757861272956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.19384765625,0.0,1463.3900146484375,1895.4371337890625,0.0,2925.076904296875,0.8901501893997192,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562403559684752,0.3788444101810455,0.3411234617233276,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421010255813599,0.4177821576595306,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589017629623412,0.3827385008335113,0.2674079239368438,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651415705680847,0.286489337682724,0.2720832824707031,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710909247398376,0.2008959650993347,0.9085187315940856,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865853190422058,1.0,1.0,0.0,1.0,-2.649476766586304,2.6494710445404053,5.644679731631186e-06,2.046797275543213,0.8678460121154785,0.8678460121154785,0.0,93.15231323242188,126.0,34301.7890625,0.0,1482.9119873046875,1.0,280.94097900390625,283.24676513671875,291.782958984375,293.9711608886719,293.1499938964844,293.1499938964844,281.25,36845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481235504150391,1.0,0.0,0.0,3.545804977416992,3.545828104019165,8.389247341256123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8017578125,0.0,1426.4534912109375,1895.4371337890625,0.0,2917.698486328125,0.8826729655265808,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562403559684752,0.3788444101810455,0.3411234617233276,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421010255813599,0.4177821576595306,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589017629623412,0.3827385008335113,0.2674079239368438,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651415705680847,0.286489337682724,0.2720832824707031,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710909247398376,0.2008959650993347,0.9085187315940856,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865853190422058,1.0,1.0,0.0,1.0,-2.649476766586304,2.6494710445404053,5.644679731631186e-06,2.046797275543213,0.8678460121154785,0.8678460121154785,0.0,93.15231323242188,126.0,34301.7890625,0.0,1482.9119873046875,1.0,280.94097900390625,283.24676513671875,291.782958984375,293.9711608886719,293.1499938964844,293.1499938964844,281.25,36845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481235504150391,1.0,0.0,0.0,3.545804977416992,3.545828104019165,8.389247341256123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8017578125,0.0,1426.4534912109375,1895.4371337890625,0.0,2917.698486328125,0.8826729655265808,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473900198936462,0.3795295059680938,0.3417505621910095,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.544576108455658,0.4293435215950012,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951706051826477,0.3851507008075714,0.2690977752208709,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585083484649658,0.2876105606555938,0.2731793820858001,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651458382606506,0.2016888558864593,0.912326455116272,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921508729457855,1.0,1.0,0.0,1.0,-2.672036409378052,2.6720306873321533,5.741044788010186e-06,2.064143419265747,0.8679354190826416,0.8679354190826416,0.0,96.5625991821289,126.0,33651.15625,0.0,1529.4588623046875,1.0,281.1956787109375,283.4484558105469,291.734130859375,293.8303527832031,293.1499938964844,293.1499938964844,281.25,36660.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470355868339539,1.0,0.0,0.0,3.5340793132781982,3.534102201461792,8.333853429576266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.48828125,0.0,1412.7713623046875,1895.4371337890625,0.0,2907.513427734375,0.8799720406532288,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9363765120506288,0.3803557753562927,0.3425964117050171,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9990000128746032,0.5461143255233765,0.4438548684120178,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9423788785934448,0.3877010941505432,0.2709456086158752,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8505486845970154,0.2888443768024444,0.2744447886943817,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7580105662345886,0.2025643587112426,0.916773557662964,284.80523681640625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.8097839355469,1.0,0.4989727735519409,1.0,1.0,0.0,1.0,-2.6995675563812256,2.699561834335327,5.85985026191338e-06,2.0853593349456787,0.867836058139801,0.867836058139801,0.0,100.92801666259766,146.0,33810.921875,0.0,1588.1915283203125,1.0,281.2408447265625,283.5258483886719,291.7437438964844,293.8889465332031,293.1499938964844,293.1499938964844,281.54998779296875,36488.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461931943893433,1.0,0.0,0.0,3.5263845920562744,3.526407718658448,8.297603244500351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.19287109375,0.0,1403.474609375,1895.4371337890625,0.0,2899.629150390625,0.8780950307846069,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103358387947084,0.3821911513805389,0.3444984555244446,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464445948600769,0.4802174568176269,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.91914564371109,0.3930158913135528,0.2748346030712127,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322747945785522,0.2914817035198211,0.2772172689437866,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741649329662323,0.2044031769037246,0.9265156984329224,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155439376831055,1.0,1.0,0.0,1.0,-2.765252113342285,2.7652459144592285,6.1484379330067895e-06,2.1360812187194824,0.8711782693862915,0.8711782693862915,0.0,112.2900161743164,164.0,33449.26953125,0.0,1737.3062744140625,1.0,281.54058837890625,283.8041687011719,291.7272033691406,293.8424072265625,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436157703399658,1.0,0.0,0.0,3.521686792373657,3.521709680557251,8.275509912891721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.615234375,0.0,1395.7432861328125,1895.4371337890625,0.0,2875.515625,0.8767591714859009,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103358387947084,0.3821911513805389,0.3444984555244446,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464445948600769,0.4802174568176269,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.91914564371109,0.3930158913135528,0.2748346030712127,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322747945785522,0.2914817035198211,0.2772172689437866,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741649329662323,0.2044031769037246,0.9265156984329224,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155439376831055,1.0,1.0,0.0,1.0,-2.765252113342285,2.7652459144592285,6.1484379330067895e-06,2.1360812187194824,0.8711782693862915,0.8711782693862915,0.0,112.2900161743164,164.0,33449.26953125,0.0,1737.3062744140625,1.0,281.54058837890625,283.8041687011719,291.7272033691406,293.8424072265625,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436157703399658,1.0,0.0,0.0,3.521686792373657,3.521709680557251,8.275509912891721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.615234375,0.0,1395.7432861328125,1895.4371337890625,0.0,2875.515625,0.8767591714859009,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840751647949219,0.3842337727546692,0.3467412889003753,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955569505691528,0.5438299179077148,0.5161979794502258,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944381475448608,0.3985829055309295,0.2790161073207855,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.81170254945755,0.2942914962768554,0.2803148031234741,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236855626106262,0.2063073962926864,0.9373016953468324,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338607430458069,1.0,1.0,0.0,1.0,-2.83202600479126,2.832019567489624,6.45135878585279e-06,2.188750028610229,0.8777696490287781,0.8777696490287781,0.0,127.09561157226562,182.0,33092.75390625,0.0,1912.042236328125,1.0,281.8406066894531,284.075439453125,291.7229919433594,293.81512451171875,293.1499938964844,293.1499938964844,282.1499938964844,35699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406848311424255,1.0,0.0,0.0,3.5319552421569824,3.531978130340576,8.323838756041368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.9775390625,0.0,1403.5850830078125,1895.4371337890625,0.0,2848.114501953125,0.8787481784820557,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840751647949219,0.3842337727546692,0.3467412889003753,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955569505691528,0.5438299179077148,0.5161979794502258,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944381475448608,0.3985829055309295,0.2790161073207855,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.81170254945755,0.2942914962768554,0.2803148031234741,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236855626106262,0.2063073962926864,0.9373016953468324,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338607430458069,1.0,1.0,0.0,1.0,-2.83202600479126,2.832019567489624,6.45135878585279e-06,2.188750028610229,0.8777696490287781,0.8777696490287781,0.0,127.09561157226562,182.0,33092.75390625,0.0,1912.042236328125,1.0,281.8406066894531,284.075439453125,291.7229919433594,293.81512451171875,293.1499938964844,293.1499938964844,282.1499938964844,35699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406848311424255,1.0,0.0,0.0,3.5319552421569824,3.531978130340576,8.323838756041368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.9775390625,0.0,1403.5850830078125,1895.4371337890625,0.0,2848.114501953125,0.8787481784820557,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517957925796509,0.3861814737319946,0.3492455780506134,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606323838233948,0.5436504483222961,0.515765368938446,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637691736221313,0.4041410684585571,0.2834524512290954,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782733678817749,0.2970313727855682,0.2836915254592895,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983292698860168,0.2081052958965301,0.9491352438926696,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550452470779419,1.0,1.0,0.0,1.0,-2.8590474128723145,2.8590407371521,6.574179678864312e-06,2.209240198135376,0.886925458908081,0.886925458908081,0.0,147.8991241455078,200.0,32444.61328125,0.0,2056.306640625,1.0,282.1407775878906,284.3178405761719,291.7159729003906,293.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,35347.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374465703964233,1.0,0.0,0.0,3.555633783340454,3.555656671524048,8.43582029119716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.00732421875,0.0,1425.939453125,1895.4371337890625,0.0,2817.8681640625,0.8837602138519287,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517957925796509,0.3861814737319946,0.3492455780506134,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606323838233948,0.5436504483222961,0.515765368938446,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637691736221313,0.4041410684585571,0.2834524512290954,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782733678817749,0.2970313727855682,0.2836915254592895,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983292698860168,0.2081052958965301,0.9491352438926696,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550452470779419,1.0,1.0,0.0,1.0,-2.8590474128723145,2.8590407371521,6.574179678864312e-06,2.209240198135376,0.886925458908081,0.886925458908081,0.0,147.8991241455078,200.0,32444.61328125,0.0,2056.306640625,1.0,282.1407775878906,284.3178405761719,291.7159729003906,293.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,35347.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374465703964233,1.0,0.0,0.0,3.555633783340454,3.555656671524048,8.43582029119716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.00732421875,0.0,1425.939453125,1895.4371337890625,0.0,2817.8681640625,0.8837602138519287,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297691941261292,0.3882087469100952,0.3517162203788757,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307656288146972,0.5462746620178223,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431718945503235,0.4098382592201233,0.2879123091697693,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623597383499146,0.2998314499855041,0.2870353758335113,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792851686477661,0.209980234503746,0.9608679413795472,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662530064582825,1.0,1.0,0.0,1.0,-2.888753652572632,2.888746976852417,6.7114697230863385e-06,2.2321791648864746,0.8988527655601501,0.8988527655601501,0.0,167.5118408203125,188.0,31885.88671875,0.0,2202.595947265625,1.0,282.4410400390625,284.559814453125,291.7010498046875,293.7278137207031,293.1499938964844,293.1499938964844,282.75,35031.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338159322738647,1.0,0.0,0.0,3.5911035537719727,3.5911269187927246,8.604966410530324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.611328125,0.0,1461.4954833984375,1895.4371337890625,0.0,2783.996337890625,0.8914499878883362,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297691941261292,0.3882087469100952,0.3517162203788757,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307656288146972,0.5462746620178223,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431718945503235,0.4098382592201233,0.2879123091697693,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623597383499146,0.2998314499855041,0.2870353758335113,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792851686477661,0.209980234503746,0.9608679413795472,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662530064582825,1.0,1.0,0.0,1.0,-2.888753652572632,2.888746976852417,6.7114697230863385e-06,2.2321791648864746,0.8988527655601501,0.8988527655601501,0.0,167.5118408203125,188.0,31885.88671875,0.0,2202.595947265625,1.0,282.4410400390625,284.559814453125,291.7010498046875,293.7278137207031,293.1499938964844,293.1499938964844,282.75,35031.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338159322738647,1.0,0.0,0.0,3.5911035537719727,3.5911269187927246,8.604966410530324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.611328125,0.0,1461.4954833984375,1895.4371337890625,0.0,2783.996337890625,0.8914499878883362,1.0,0.0,3.0,1.0,0.0
12060300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258866667747498,0.3892630338668823,0.3527553677558899,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253756999969482,0.5479960441589355,0.5201084017753601,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402979373931885,0.4127434194087982,0.2900071740150451,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591184973716736,0.3012561202049255,0.2885088324546814,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761919260025024,0.2109480798244476,0.9658519625663756,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701820850372314,1.0,1.0,0.0,1.0,-2.9022488594055176,2.902241945266724,6.774453140678816e-06,2.2426648139953613,0.906381130218506,0.906381130218506,0.0,172.1586456298828,188.0,31231.490234375,0.0,2248.89892578125,1.0,282.6973571777344,284.74420166015625,291.665283203125,293.6075439453125,293.1499938964844,293.1499938964844,282.75,34876.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316282033920288,1.0,0.0,0.0,3.6126227378845215,3.6126461029052734,8.70840267452877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.58935546875,0.0,1483.65966796875,1895.4371337890625,0.0,2763.608154296875,0.8961843848228455,1.0,0.0,3.0,1.0,0.0
12060360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.825451135635376,0.3904230296611786,0.3538337051868438,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9249104261398317,0.5499248504638672,0.5219102501869202,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409641981124878,0.4157498776912689,0.2921209633350372,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591797113418579,0.3027524650096893,0.2899536192417145,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762363910675049,0.2119845896959304,0.9706306457519532,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203796386719,1.0,0.572672426700592,1.0,1.0,0.0,1.0,-2.915732383728028,2.9157254695892334,6.8375488808669616e-06,2.2530853748321533,0.9134228825569152,0.9134228825569152,0.0,173.79019165039062,176.0,31289.287109375,0.0,2280.58837890625,1.0,282.7415771484375,284.795166015625,291.6815490722656,293.6743469238281,293.1499938964844,293.1499938964844,282.45001220703125,34759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298319578170776,1.0,0.0,0.0,3.636775970458984,3.636799573898315,8.825237500786898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.0927734375,0.0,1509.257080078125,1895.4371337890625,0.0,2746.881591796875,0.90147465467453,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280742764472961,0.3908905982971191,0.3547279834747314,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929424285888672,0.5521222949028015,0.5244237184524536,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461415767669678,0.4202630221843719,0.2955434620380401,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629168629646301,0.3046883344650268,0.2920491099357605,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679743230342865,0.2132849842309951,0.9773500561714172,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741091370582581,1.0,1.0,0.0,1.0,-2.934553861618042,2.934546947479248,6.926478363311617e-06,2.2677910327911377,0.9225112199783324,0.9225112199783324,0.0,172.7372283935547,164.0,32402.958984375,0.0,2308.57568359375,1.0,282.4577331542969,284.56597900390625,291.8345642089844,293.9451904296875,293.1499938964844,293.1499938964844,282.1499938964844,34858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296871781349182,1.0,0.0,0.0,3.6800618171691895,3.680085897445679,9.036567689690856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8935546875,0.0,1558.263427734375,1895.4371337890625,0.0,2745.53369140625,0.9112157225608826,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280742764472961,0.3908905982971191,0.3547279834747314,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929424285888672,0.5521222949028015,0.5244237184524536,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461415767669678,0.4202630221843719,0.2955434620380401,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629168629646301,0.3046883344650268,0.2920491099357605,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679743230342865,0.2132849842309951,0.9773500561714172,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741091370582581,1.0,1.0,0.0,1.0,-2.934553861618042,2.934546947479248,6.926478363311617e-06,2.2677910327911377,0.9225112199783324,0.9225112199783324,0.0,172.7372283935547,164.0,32402.958984375,0.0,2308.57568359375,1.0,282.4577331542969,284.56597900390625,291.8345642089844,293.9451904296875,293.1499938964844,293.1499938964844,282.1499938964844,34858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296871781349182,1.0,0.0,0.0,3.6800618171691895,3.680085897445679,9.036567689690856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8935546875,0.0,1558.263427734375,1895.4371337890625,0.0,2745.53369140625,0.9112157225608826,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316763043403625,0.3900692164897918,0.3541337251663208,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.935540497303009,0.5526370406150818,0.5250771641731262,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521435856819153,0.4228559136390686,0.29742431640625,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675331234931946,0.3053735196590423,0.2927734553813934,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839498281478882,0.2136074155569076,0.9790158271789552,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725877285003662,1.0,1.0,0.0,1.0,-2.9397687911987305,2.9397618770599365,6.951265277166385e-06,2.271885633468628,0.9271767735481262,0.9271767735481262,0.0,169.38111877441406,164.0,33391.48046875,0.0,2301.0126953125,1.0,282.16650390625,284.32550048828125,291.9360656738281,294.1361999511719,293.1499938964844,293.1499938964844,282.1499938964844,35034.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314602971076965,1.0,0.0,0.0,3.708983421325684,3.709007740020752,9.179162816508324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.93310546875,0.0,1592.4466552734375,1895.4371337890625,0.0,2762.0439453125,0.9178082942962646,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327618837356567,0.3898179531097412,0.353857010602951,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373469352722168,0.5526962876319885,0.5250908732414246,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538737297058105,0.4234571158885956,0.2978053092956543,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.768875241279602,0.305483877658844,0.2928446829319,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851516962051392,0.2136274427175521,0.9789736866950988,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719161033630371,1.0,1.0,0.0,1.0,-2.93994665145874,2.9399397373199463,6.9520938268397e-06,2.27201771736145,0.928568720817566,0.928568720817566,0.0,168.2784423828125,152.0,33420.58203125,0.0,2295.798583984375,1.0,282.1578674316406,284.3116760253906,291.9364929199219,294.1282653808594,293.1499938964844,293.1499938964844,281.8500061035156,35063.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318448066711426,1.0,0.0,0.0,3.715555906295776,3.715580463409424,9.211723295265984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.1669921875,0.0,1600.2015380859375,1895.4371337890625,0.0,2765.6259765625,0.9193112850189208,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397911190986633,0.3880805373191833,0.352171242237091,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483959674835204,0.5524075627326965,0.5247253179550171,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643825650215149,0.4260081946849823,0.2994703352451324,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771264314651489,0.3056208789348602,0.2928391695022583,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924415826797485,0.2133548259735107,0.9770873188972472,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672759413719177,1.0,1.0,0.0,1.0,-2.9372146129608154,2.9372074604034424,6.939115337445401e-06,2.269878625869751,0.9317508935928344,0.9317508935928344,0.0,161.366455078125,140.0,34356.63671875,0.0,2256.3271484375,1.0,281.85760498046875,284.0560302734375,291.99835205078125,294.2581787109375,293.1499938964844,293.1499938964844,281.54998779296875,35309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355410695075989,1.0,0.0,0.0,3.7419180870056152,3.741942882537842,9.342903126707824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.75390625,0.0,1632.5599365234375,1895.4371337890625,0.0,2800.08544921875,0.9253910779953004,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397911190986633,0.3880805373191833,0.352171242237091,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483959674835204,0.5524075627326965,0.5247253179550171,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643825650215149,0.4260081946849823,0.2994703352451324,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771264314651489,0.3056208789348602,0.2928391695022583,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924415826797485,0.2133548259735107,0.9770873188972472,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672759413719177,1.0,1.0,0.0,1.0,-2.9372146129608154,2.9372074604034424,6.939115337445401e-06,2.269878625869751,0.9317508935928344,0.9317508935928344,0.0,161.366455078125,140.0,34356.63671875,0.0,2256.3271484375,1.0,281.85760498046875,284.0560302734375,291.99835205078125,294.2581787109375,293.1499938964844,293.1499938964844,281.54998779296875,35309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355410695075989,1.0,0.0,0.0,3.7419180870056152,3.741942882537842,9.342903126707824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.75390625,0.0,1632.5599365234375,1895.4371337890625,0.0,2800.08544921875,0.9253910779953004,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493685126304626,0.3860286772251129,0.3500878512859344,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010622024536,0.5516250729560852,0.5237683057785034,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778683543205261,0.4282201528549194,0.3008139133453369,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878021001815796,0.3053825497627258,0.2923640012741089,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017038464546204,0.2127152681350708,0.9730270504951476,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610079765319824,1.0,1.0,0.0,1.0,-2.9297266006469727,2.9297196865081787,6.903591838636203e-06,2.2640089988708496,0.9322171211242676,0.9322171211242676,0.0,152.75732421875,128.0,35349.30859375,0.0,2200.168212890625,1.0,281.55743408203125,283.80908203125,292.03778076171875,294.3637390136719,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404121994972229,1.0,0.0,0.0,3.758677244186402,3.758702278137207,9.426779570276268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.55810546875,0.0,1654.1448974609375,1895.4371337890625,0.0,2845.56689453125,0.9293242692947388,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493685126304626,0.3860286772251129,0.3500878512859344,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010622024536,0.5516250729560852,0.5237683057785034,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778683543205261,0.4282201528549194,0.3008139133453369,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878021001815796,0.3053825497627258,0.2923640012741089,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017038464546204,0.2127152681350708,0.9730270504951476,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610079765319824,1.0,1.0,0.0,1.0,-2.9297266006469727,2.9297196865081787,6.903591838636203e-06,2.2640089988708496,0.9322171211242676,0.9322171211242676,0.0,152.75732421875,128.0,35349.30859375,0.0,2200.168212890625,1.0,281.55743408203125,283.80908203125,292.03778076171875,294.3637390136719,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404121994972229,1.0,0.0,0.0,3.758677244186402,3.758702278137207,9.426779570276268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.55810546875,0.0,1654.1448974609375,1895.4371337890625,0.0,2845.56689453125,0.9293242692947388,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553122878074646,0.3849355280399322,0.3490009307861328,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.969632923603058,0.5511089563369751,0.5231820344924927,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858985304832458,0.4292472898960113,0.3014378845691681,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941852807998657,0.3051766455173492,0.2920357584953308,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071885466575623,0.2123123258352279,0.9705436825752258,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574508905410767,1.0,1.0,0.0,1.0,-2.925087213516236,2.9250802993774414,6.881617082399316e-06,2.2603681087493896,0.9308202862739564,0.9308202862739564,0.0,147.96368408203125,128.0,36246.9921875,0.0,2168.208984375,1.0,281.2983703613281,283.6189880371094,292.07830810546875,294.5068054199219,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434620499610901,1.0,0.0,0.0,3.76347017288208,3.7634952068328857,9.450836273572348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.666015625,0.0,1660.9063720703125,1895.4371337890625,0.0,2874.07763671875,0.9304661154747008,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8617420196533203,0.3837592601776123,0.3477626442909241,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9772824048995972,0.5504696369171143,0.5224074721336365,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8944652080535889,0.4301918447017669,0.3019523322582245,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8009829521179199,0.3048919141292572,0.2915924191474914,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7128742337226868,0.2118402570486068,0.967616081237793,284.903564453125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014587402344,1.0,0.5536442995071411,1.0,1.0,0.0,1.0,-2.9192352294921875,2.9192283153533936,6.853979812149191e-06,2.255788564682007,0.9298942685127258,0.9298942685127258,0.0,143.0469512939453,116.0,36275.23046875,0.0,2133.662109375,1.0,281.2572021484375,283.5633544921875,292.06103515625,294.4486389160156,293.1499938964844,293.1499938964844,280.95001220703125,35837.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462329506874084,1.0,0.0,0.0,3.7654738426208496,3.7654988765716553,9.46090210618422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.41552734375,0.0,1664.219482421875,1895.4371337890625,0.0,2900.001220703125,0.9310259222984314,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772990107536316,0.3813081681728363,0.3452440500259399,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931541681289672,0.5489780902862549,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915023922920227,0.4319638609886169,0.3029277324676513,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.81634521484375,0.3042040765285492,0.2906000018119812,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252559661865234,0.2107985764741897,0.9612764120101928,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455070734024048,1.0,1.0,0.0,1.0,-2.9065194129943848,2.90651273727417,6.794093678763602e-06,2.245827436447144,0.924795627593994,0.924795627593994,0.0,132.66050720214844,104.0,37136.4140625,0.0,2060.52783203125,1.0,280.95733642578125,283.3202819824219,292.0693359375,294.5142822265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527745008468628,1.0,0.0,0.0,3.7619242668151855,3.7619495391845694,9.443073736292718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.27294921875,0.0,1662.1961669921875,1895.4371337890625,0.0,2961.26416015625,0.9304103255271912,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772990107536316,0.3813081681728363,0.3452440500259399,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931541681289672,0.5489780902862549,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915023922920227,0.4319638609886169,0.3029277324676513,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.81634521484375,0.3042040765285492,0.2906000018119812,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252559661865234,0.2107985764741897,0.9612764120101928,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455070734024048,1.0,1.0,0.0,1.0,-2.9065194129943848,2.90651273727417,6.794093678763602e-06,2.245827436447144,0.924795627593994,0.924795627593994,0.0,132.66050720214844,104.0,37136.4140625,0.0,2060.52783203125,1.0,280.95733642578125,283.3202819824219,292.0693359375,294.5142822265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527745008468628,1.0,0.0,0.0,3.7619242668151855,3.7619495391845694,9.443073736292718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.27294921875,0.0,1662.1961669921875,1895.4371337890625,0.0,2961.26416015625,0.9304103255271912,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915007710456848,0.3786455988883972,0.3426332473754883,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070832967758179,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356616735458374,0.4335118532180786,0.3038210868835449,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294142484664917,0.3033041357994079,0.2895024418830871,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360070943832397,0.2095950096845626,0.9546363353729248,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360780358314514,1.0,1.0,0.0,1.0,-2.8788070678710938,2.878800392150879,6.6654047259362414e-06,2.2245264053344727,0.9168171286582948,0.9168171286582948,0.0,123.6673355102539,92.0,37816.05078125,0.0,1970.2376708984373,1.0,280.65740966796875,283.0735778808594,292.0640563964844,294.55914306640625,293.1499938964844,293.1499938964844,280.3500061035156,36417.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598311543464661,1.0,0.0,0.0,3.747375011444092,3.7474000453948975,9.370173188472108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.71240234375,0.0,1647.4298095703125,1895.4371337890625,0.0,3027.42138671875,0.927338719367981,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915007710456848,0.3786455988883972,0.3426332473754883,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070832967758179,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356616735458374,0.4335118532180786,0.3038210868835449,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294142484664917,0.3033041357994079,0.2895024418830871,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360070943832397,0.2095950096845626,0.9546363353729248,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360780358314514,1.0,1.0,0.0,1.0,-2.8788070678710938,2.878800392150879,6.6654047259362414e-06,2.2245264053344727,0.9168171286582948,0.9168171286582948,0.0,123.6673355102539,92.0,37816.05078125,0.0,1970.2376708984373,1.0,280.65740966796875,283.0735778808594,292.0640563964844,294.55914306640625,293.1499938964844,293.1499938964844,280.3500061035156,36417.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598311543464661,1.0,0.0,0.0,3.747375011444092,3.7474000453948975,9.370173188472108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.71240234375,0.0,1647.4298095703125,1895.4371337890625,0.0,3027.42138671875,0.927338719367981,1.0,0.0,3.0,1.0,0.0
