time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050954580307008,0.3756992518901825,0.3398108184337616,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500422120094299,0.4812856316566467,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550082087516784,0.4347738623619079,0.3045488595962524,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418955206871033,0.3021548986434936,0.2882098257541656,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463270425796509,0.2081895619630813,0.9472920894622804,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247431397438049,1.0,1.0,0.0,1.0,-2.8349125385284424,2.834906101226806,6.463331374106929e-06,2.190443754196167,0.9057157635688782,0.9057157635688782,0.0,115.17810821533205,95.0,38272.7734375,0.0,1858.3714599609373,1.0,280.3575439453125,282.82061767578125,292.0402526855469,294.5711669921875,293.1499938964844,293.1499938964844,280.04998779296875,36757.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670856356620789,1.0,0.0,0.0,3.720287084579468,3.7203118801116943,9.235197353518744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7490234375,0.0,1618.5562744140625,1895.4371337890625,0.0,3095.47119140625,0.9214896559715272,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050954580307008,0.3756992518901825,0.3398108184337616,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500422120094299,0.4812856316566467,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550082087516784,0.4347738623619079,0.3045488595962524,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418955206871033,0.3021548986434936,0.2882098257541656,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463270425796509,0.2081895619630813,0.9472920894622804,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247431397438049,1.0,1.0,0.0,1.0,-2.8349125385284424,2.834906101226806,6.463331374106929e-06,2.190443754196167,0.9057157635688782,0.9057157635688782,0.0,115.17810821533205,95.0,38272.7734375,0.0,1858.3714599609373,1.0,280.3575439453125,282.82061767578125,292.0402526855469,294.5711669921875,293.1499938964844,293.1499938964844,280.04998779296875,36757.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670856356620789,1.0,0.0,0.0,3.720287084579468,3.7203118801116943,9.235197353518744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7490234375,0.0,1618.5562744140625,1895.4371337890625,0.0,3095.47119140625,0.9214896559715272,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132095575332642,0.3726163208484649,0.3369358777999878,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540204048156738,0.4657334089279175,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666948914527892,0.4358791410923004,0.3052251935005188,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494997620582581,0.3008671104907989,0.2868716120719909,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523342370986938,0.2067024260759353,0.93996000289917,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175624489784241,1.0,1.0,0.0,1.0,-2.803135871887207,2.803129434585572,6.318181021924829e-06,2.165401697158813,0.8917670845985413,0.8917670845985413,0.0,110.02841186523438,113.0,38772.609375,0.0,1784.142333984375,1.0,280.0578308105469,282.5801086425781,292.00347900390625,294.565673828125,293.1499938964844,293.1499938964844,280.3500061035156,37132.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743005990982056,1.0,0.0,0.0,3.679220676422119,3.679245233535767,9.032437446876428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.5771484375,0.0,1574.4598388671875,1895.4371337890625,0.0,3163.148193359375,0.9125545620918274,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132095575332642,0.3726163208484649,0.3369358777999878,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540204048156738,0.4657334089279175,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666948914527892,0.4358791410923004,0.3052251935005188,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494997620582581,0.3008671104907989,0.2868716120719909,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523342370986938,0.2067024260759353,0.93996000289917,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175624489784241,1.0,1.0,0.0,1.0,-2.803135871887207,2.803129434585572,6.318181021924829e-06,2.165401697158813,0.8917670845985413,0.8917670845985413,0.0,110.02841186523438,113.0,38772.609375,0.0,1784.142333984375,1.0,280.0578308105469,282.5801086425781,292.00347900390625,294.565673828125,293.1499938964844,293.1499938964844,280.3500061035156,37132.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743005990982056,1.0,0.0,0.0,3.679220676422119,3.679245233535767,9.032437446876428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.5771484375,0.0,1574.4598388671875,1895.4371337890625,0.0,3163.148193359375,0.9125545620918274,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118849635124208,0.3716920018196106,0.3357739448547363,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560621023178101,0.465923935174942,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671197533607484,0.436976283788681,0.305753231048584,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489189743995667,0.3005580306053161,0.2863791286945343,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514867186546326,0.2062156498432159,0.937058925628662,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172814130783081,1.0,1.0,0.0,1.0,-2.7984981536865234,2.798491716384888,6.296419087448157e-06,2.161418199539185,0.8876678347587585,0.8876678347587585,0.0,109.88433837890624,113.0,37739.83984375,0.0,1776.3504638671875,1.0,280.3017578125,282.749755859375,291.8715209960937,294.28717041015625,293.1499938964844,293.1499938964844,280.3500061035156,37136.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760771155357361,1.0,0.0,0.0,3.6572697162628174,3.657293796539306,8.924980079427769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.513671875,0.0,1549.795166015625,1895.4371337890625,0.0,3179.806884765625,0.9077195525169371,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085718393325806,0.3713575303554535,0.3353041708469391,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578075051307678,0.4698702991008758,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654616713523864,0.4386044442653656,0.3067654371261596,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465926647186279,0.300644040107727,0.2863420844078064,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491536140441895,0.2060492634773254,0.9358737468719482,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187519788742065,1.0,1.0,0.0,1.0,-2.802409410476685,2.802403211593628,6.3135094023891725e-06,2.1641993522644043,0.8833167552947998,0.8833167552947998,0.0,111.0053253173828,131.0,37565.828125,0.0,1787.718505859375,1.0,280.34234619140625,282.8070983886719,291.8014831542969,294.2340393066406,293.1499938964844,293.1499938964844,280.6499938964844,37112.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775952458381653,1.0,0.0,0.0,3.63688898086548,3.636913061141968,8.825785471344716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.00634765625,0.0,1526.925537109375,1895.4371337890625,0.0,3194.0400390625,0.9031282067298888,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974287509918213,0.371580958366394,0.3354110419750213,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595949292182922,0.486907958984375,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565988183021544,0.4426979422569275,0.3095426857471466,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378388285636902,0.3015497326850891,0.2871391773223877,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410761117935181,0.2063527405261993,0.9371058344841005,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260581374168396,1.0,1.0,0.0,1.0,-2.8287689685821533,2.8287625312805176,6.432097961805994e-06,2.1842195987701416,0.8780086040496826,0.8780086040496826,0.0,116.3308563232422,134.0,36592.93359375,0.0,1854.31298828125,1.0,280.6415100097656,283.0653076171875,291.651123046875,294.0014953613281,293.1499938964844,293.1499938964844,280.95001220703125,36935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786616921424866,1.0,0.0,0.0,3.601146936416626,3.601170539855957,8.653164513816591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.685546875,0.0,1486.3974609375,1895.4371337890625,0.0,3204.037109375,0.8950478434562683,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974287509918213,0.371580958366394,0.3354110419750213,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595949292182922,0.486907958984375,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565988183021544,0.4426979422569275,0.3095426857471466,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378388285636902,0.3015497326850891,0.2871391773223877,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410761117935181,0.2063527405261993,0.9371058344841005,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260581374168396,1.0,1.0,0.0,1.0,-2.8287689685821533,2.8287625312805176,6.432097961805994e-06,2.1842195987701416,0.8780086040496826,0.8780086040496826,0.0,116.3308563232422,134.0,36592.93359375,0.0,1854.31298828125,1.0,280.6415100097656,283.0653076171875,291.651123046875,294.0014953613281,293.1499938964844,293.1499938964844,280.95001220703125,36935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786616921424866,1.0,0.0,0.0,3.601146936416626,3.601170539855957,8.653164513816591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.685546875,0.0,1486.3974609375,1895.4371337890625,0.0,3204.037109375,0.8950478434562683,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905353546142578,0.3723050355911255,0.3360528945922851,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597672462463379,0.4989177286624908,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9513726830482484,0.4468349814414978,0.3124052286148071,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325918316841125,0.3028437793254852,0.2883649170398712,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362785339355469,0.207061693072319,0.9403834939002992,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316466689109802,1.0,1.0,0.0,1.0,-2.852837562561035,2.8528311252593994,6.542170012835413e-06,2.2028722763061523,0.8759257793426514,0.8759257793426514,0.0,120.40560913085938,134.0,35640.453125,0.0,1912.281005859375,1.0,280.9364929199219,283.3114624023437,291.5388488769531,293.8163146972656,293.1499938964844,293.1499938964844,280.95001220703125,36698.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782702088356018,1.0,0.0,0.0,3.577742576599121,3.577765941619873,8.541053944099986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.61865234375,0.0,1459.37451171875,1895.4371337890625,0.0,3200.36767578125,0.8896737694740295,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897885680198669,0.3723981082439422,0.3361686766147613,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597583651542664,0.5003119707107544,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508601427078248,0.4473976492881775,0.3128181993961334,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320435881614685,0.3030292987823486,0.2885595858097076,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.73577880859375,0.2071708440780639,0.9409457445144652,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323846936225891,1.0,1.0,0.0,1.0,-2.8560588359832764,2.8560523986816406,6.55694248052896e-06,2.205355405807495,0.8755136132240295,0.8755136132240295,0.0,120.89972686767578,137.0,35635.8828125,0.0,1919.8590087890625,1.0,280.9411926269531,283.3194580078125,291.53564453125,293.81915283203125,293.1499938964844,293.1499938964844,281.25,36678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782767653465271,1.0,0.0,0.0,3.574980974197388,3.57500433921814,8.527874229002919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.3896484375,0.0,1456.2724609375,1895.4371337890625,0.0,3200.42919921875,0.8890387415885925,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844186663627625,0.3735497295856476,0.3372268974781036,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599647760391235,0.5108405947685242,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.947490930557251,0.452468603849411,0.3163510859012604,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282300233840942,0.3048516511917114,0.2903091609477997,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732331395149231,0.2083150893449783,0.9462458491325378,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383334159851074,1.0,1.0,0.0,1.0,-2.882704734802246,2.8826980590820312,6.6797274484997615e-06,2.225871086120605,0.8758143782615662,0.8758143782615662,0.0,124.7563934326172,140.0,34837.4609375,0.0,1982.0142822265625,1.0,281.2409973144531,283.5755920410156,291.4379272460937,293.6641845703125,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876775324344635,1.0,0.0,0.0,3.559976100921631,3.559999227523804,8.456437967652164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.2119140625,0.0,1438.056884765625,1895.4371337890625,0.0,3186.353515625,0.8854808807373047,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844186663627625,0.3735497295856476,0.3372268974781036,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599647760391235,0.5108405947685242,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.947490930557251,0.452468603849411,0.3163510859012604,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282300233840942,0.3048516511917114,0.2903091609477997,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732331395149231,0.2083150893449783,0.9462458491325378,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383334159851074,1.0,1.0,0.0,1.0,-2.882704734802246,2.8826980590820312,6.6797274484997615e-06,2.225871086120605,0.8758143782615662,0.8758143782615662,0.0,124.7563934326172,140.0,34837.4609375,0.0,1982.0142822265625,1.0,281.2409973144531,283.5755920410156,291.4379272460937,293.6641845703125,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876775324344635,1.0,0.0,0.0,3.559976100921631,3.559999227523804,8.456437967652164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.2119140625,0.0,1438.056884765625,1895.4371337890625,0.0,3186.353515625,0.8854808807373047,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803948760032654,0.374982476234436,0.3385365307331085,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605029463768005,0.5197268128395081,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455588459968568,0.4578551054000854,0.3201028108596802,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255620002746582,0.306933730840683,0.2923069894313812,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299729585647583,0.2097110152244568,0.952681005001068,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440556406974792,1.0,1.0,0.0,1.0,-2.909604787826538,2.909597873687744,6.804838449170347e-06,2.246582508087158,0.8788914084434509,0.8788914084434509,0.0,128.23439025878906,143.0,34109.625,0.0,2043.77587890625,1.0,281.5409240722656,283.82891845703125,291.35479736328125,293.5318603515625,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744608163833618,1.0,0.0,0.0,3.557128429412842,3.557151556015014,8.442914918305178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.76171875,0.0,1432.6746826171875,1895.4371337890625,0.0,3164.650634765625,0.8846101760864258,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803948760032654,0.374982476234436,0.3385365307331085,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605029463768005,0.5197268128395081,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455588459968568,0.4578551054000854,0.3201028108596802,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255620002746582,0.306933730840683,0.2923069894313812,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299729585647583,0.2097110152244568,0.952681005001068,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440556406974792,1.0,1.0,0.0,1.0,-2.909604787826538,2.909597873687744,6.804838449170347e-06,2.246582508087158,0.8788914084434509,0.8788914084434509,0.0,128.23439025878906,143.0,34109.625,0.0,2043.77587890625,1.0,281.5409240722656,283.82891845703125,291.35479736328125,293.5318603515625,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744608163833618,1.0,0.0,0.0,3.557128429412842,3.557151556015014,8.442914918305178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.76171875,0.0,1432.6746826171875,1895.4371337890625,0.0,3164.650634765625,0.8846101760864258,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786428570747375,0.3757672905921936,0.3392171561717987,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608602166175842,0.5238310098648071,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.94487464427948,0.4606322348117828,0.3220101296901703,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244577646255493,0.3080388009548187,0.2933497428894043,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.729022204875946,0.2104783505201339,0.9561514854431152,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468639731407166,1.0,1.0,0.0,1.0,-2.9230732917785645,2.9230663776397705,6.8679214564326685e-06,2.2569546699523926,0.8820897936820984,0.8820897936820984,0.0,129.89869689941406,143.0,33473.375,0.0,2074.70849609375,1.0,281.7961730957031,284.0204162597656,291.29071044921875,293.37628173828125,293.1499938964844,293.1499938964844,281.8500061035156,35874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728203177452087,1.0,0.0,0.0,3.560109853744507,3.56013298034668,8.457073477075028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.5244140625,0.0,1434.52880859375,1895.4371337890625,0.0,3149.26513671875,0.8851848840713501,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773316740989685,0.3767033219337463,0.340071827173233,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613839030265808,0.5274539589881897,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446636438369752,0.4635613262653351,0.3240524530410766,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236945867538452,0.309251070022583,0.294507622718811,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283895611763,0.2113413661718368,0.9600787162780762,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496698617935181,1.0,1.0,0.0,1.0,-2.9370219707489014,2.9370150566101074,6.933550139365252e-06,2.2676923274993896,0.8850131034851074,0.8850131034851074,0.0,131.46044921875,146.0,33544.2578125,0.0,2106.207275390625,1.0,281.8409118652344,284.08428955078125,291.2814636230469,293.4166259765625,293.1499938964844,293.1499938964844,282.1499938964844,35712.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715155124664307,1.0,0.0,0.0,3.566899299621582,3.566922426223755,8.489360538987967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.7412109375,0.0,1440.5623779296875,1895.4371337890625,0.0,3137.0263671875,0.8865420818328857,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747777938842773,0.3788537681102752,0.341978907585144,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989951848983764,0.562942624092102,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442517757415771,0.4697206914424896,0.3283069133758545,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222123384475708,0.3118872344493866,0.2969979643821716,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272163033485413,0.2132560610771179,0.968733012676239,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552022457122803,1.0,1.0,0.0,1.0,-2.9641451835632324,2.96413803100586,7.062148142722435e-06,2.2886104583740234,0.8945449590682983,0.8945449590682983,0.0,134.66273498535156,149.0,33128.421875,0.0,2169.07177734375,1.0,282.1411437988281,284.3428649902344,291.2221984863281,293.3268127441406,293.1499938964844,293.1499938964844,282.45001220703125,35354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682138323783875,1.0,0.0,0.0,3.5901710987091064,3.5901944637298584,8.600497949373676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.8154296875,0.0,1462.869873046875,1895.4371337890625,0.0,3106.054931640625,0.8914781212806702,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747777938842773,0.3788537681102752,0.341978907585144,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989951848983764,0.562942624092102,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442517757415771,0.4697206914424896,0.3283069133758545,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222123384475708,0.3118872344493866,0.2969979643821716,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272163033485413,0.2132560610771179,0.968733012676239,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552022457122803,1.0,1.0,0.0,1.0,-2.9641451835632324,2.96413803100586,7.062148142722435e-06,2.2886104583740234,0.8945449590682983,0.8945449590682983,0.0,134.66273498535156,149.0,33128.421875,0.0,2169.07177734375,1.0,282.1411437988281,284.3428649902344,291.2221984863281,293.3268127441406,293.1499938964844,293.1499938964844,282.45001220703125,35354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682138323783875,1.0,0.0,0.0,3.5901710987091064,3.5901944637298584,8.600497949373676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.8154296875,0.0,1462.869873046875,1895.4371337890625,0.0,3106.054931640625,0.8914781212806702,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724640607833862,0.3812874853610992,0.3441725373268127,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967013001441956,0.5655191540718079,0.5352126955986023,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440274238586426,0.4761984944343567,0.3328057825565338,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209120035171509,0.3147616386413574,0.2997350394725799,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.726254940032959,0.2153821289539337,0.9784270524978638,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605900287628174,1.0,1.0,0.0,1.0,-2.990147590637207,2.990140199661255,7.186446055129636e-06,2.3086233139038086,0.907142162322998,0.907142162322998,0.0,137.89637756347656,152.0,32702.68359375,0.0,2231.155517578125,1.0,282.4413757324219,284.59381103515625,291.1705627441406,293.2470397949219,293.1499938964844,293.1499938964844,282.1499938964844,35024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647086024284363,1.0,0.0,0.0,3.625819683074951,3.625843286514282,8.772143473834149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.765625,0.0,1499.183837890625,1895.4371337890625,0.0,3073.171875,0.8992131948471069,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724640607833862,0.3812874853610992,0.3441725373268127,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967013001441956,0.5655191540718079,0.5352126955986023,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440274238586426,0.4761984944343567,0.3328057825565338,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209120035171509,0.3147616386413574,0.2997350394725799,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.726254940032959,0.2153821289539337,0.9784270524978638,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605900287628174,1.0,1.0,0.0,1.0,-2.990147590637207,2.990140199661255,7.186446055129636e-06,2.3086233139038086,0.907142162322998,0.907142162322998,0.0,137.89637756347656,152.0,32702.68359375,0.0,2231.155517578125,1.0,282.4413757324219,284.59381103515625,291.1705627441406,293.2470397949219,293.1499938964844,293.1499938964844,282.1499938964844,35024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647086024284363,1.0,0.0,0.0,3.625819683074951,3.625843286514282,8.772143473834149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.765625,0.0,1499.183837890625,1895.4371337890625,0.0,3073.171875,0.8992131948471069,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673816323280334,0.3816643059253692,0.3452638685703277,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923146963119508,0.5664551258087158,0.5368422269821167,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406404495239258,0.4807665050029754,0.3365238904953003,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174213767051697,0.3164155781269073,0.3018454015254974,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233951687812805,0.2166273593902588,0.9861361384391784,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655685067176819,1.0,1.0,0.0,1.0,-3.0097010135650635,3.009693622589112,7.281093076016987e-06,2.323870182037353,0.9133936166763306,0.9133936166763306,0.0,141.98924255371094,155.0,33584.09375,0.0,2287.018310546875,1.0,282.1578674316406,284.35528564453125,291.2849426269531,293.4718933105469,293.1499938964844,293.1499938964844,281.8500061035156,35127.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649592995643616,1.0,0.0,0.0,3.659234523773194,3.6592586040496826,8.934572974794719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.55419921875,0.0,1536.9208984375,1895.4371337890625,0.0,3075.52392578125,0.906731128692627,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673816323280334,0.3816643059253692,0.3452638685703277,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923146963119508,0.5664551258087158,0.5368422269821167,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406404495239258,0.4807665050029754,0.3365238904953003,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174213767051697,0.3164155781269073,0.3018454015254974,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233951687812805,0.2166273593902588,0.9861361384391784,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655685067176819,1.0,1.0,0.0,1.0,-3.0097010135650635,3.009693622589112,7.281093076016987e-06,2.323870182037353,0.9133936166763306,0.9133936166763306,0.0,141.98924255371094,155.0,33584.09375,0.0,2287.018310546875,1.0,282.1578674316406,284.35528564453125,291.2849426269531,293.4718933105469,293.1499938964844,293.1499938964844,281.8500061035156,35127.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649592995643616,1.0,0.0,0.0,3.659234523773194,3.6592586040496826,8.934572974794719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.55419921875,0.0,1536.9208984375,1895.4371337890625,0.0,3075.52392578125,0.906731128692627,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581327199935913,0.3802326023578644,0.3444905281066894,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.984010934829712,0.565397322177887,0.536441445350647,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322842955589294,0.4836148917675018,0.3388822078704834,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101580739021301,0.3166601359844208,0.302562952041626,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171099185943604,0.2166897356510162,0.9885698556900024,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693584084510803,1.0,1.0,0.0,1.0,-3.014925003051758,3.0149176120758057,7.306511633942136e-06,2.3279550075531006,0.9161994457244872,0.9161994457244872,0.0,147.29562377929688,158.0,34348.55859375,0.0,2323.7158203125,1.0,281.8580322265625,284.0904541015625,291.3436889648437,293.5971984863281,293.1499938964844,293.1499938964844,281.54998779296875,35353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671560883522034,1.0,0.0,0.0,3.684058904647827,3.684082984924317,9.056208227775642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.3193359375,0.0,1566.5096435546875,1895.4371337890625,0.0,3096.132080078125,0.9124390482902528,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581327199935913,0.3802326023578644,0.3444905281066894,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.984010934829712,0.565397322177887,0.536441445350647,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322842955589294,0.4836148917675018,0.3388822078704834,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101580739021301,0.3166601359844208,0.302562952041626,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171099185943604,0.2166897356510162,0.9885698556900024,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693584084510803,1.0,1.0,0.0,1.0,-3.014925003051758,3.0149176120758057,7.306511633942136e-06,2.3279550075531006,0.9161994457244872,0.9161994457244872,0.0,147.29562377929688,158.0,34348.55859375,0.0,2323.7158203125,1.0,281.8580322265625,284.0904541015625,291.3436889648437,293.5971984863281,293.1499938964844,293.1499938964844,281.54998779296875,35353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671560883522034,1.0,0.0,0.0,3.684058904647827,3.684082984924317,9.056208227775642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.3193359375,0.0,1566.5096435546875,1895.4371337890625,0.0,3096.132080078125,0.9124390482902528,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533639311790466,0.3791978657245636,0.3437969386577606,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793596267700196,0.5644596219062805,0.5358291864395142,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.927837371826172,0.4847127199172973,0.3398246765136719,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061264157295227,0.3164652287960052,0.3026006519794464,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.713552713394165,0.2164216637611389,0.9883620142936708,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708208680152893,1.0,1.0,0.0,1.0,-3.01428771018982,3.014280319213867,7.303397978830617e-06,2.3274524211883545,0.9156863689422609,0.9156863689422609,0.0,149.9342498779297,158.0,34992.27734375,0.0,2336.1240234375,1.0,281.6002502441406,283.8861694335937,291.38525390625,293.7352600097656,293.1499938964844,293.1499938964844,281.54998779296875,35505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689599633216858,1.0,0.0,0.0,3.692817211151123,3.692841529846192,9.099319981942244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.72412109375,0.0,1577.5826416015625,1895.4371337890625,0.0,3113.054443359375,0.9144650101661682,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8483806848526001,0.3779803216457367,0.3428369462490082,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9742355346679688,0.563285231590271,0.5348894596099854,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9230803847312928,0.4856204390525818,0.3405563235282898,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8017295598983765,0.3160865604877472,0.3024064600467682,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7095775008201599,0.215975821018219,0.9871753454208374,285.065673828125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635681152344,1.0,0.5719889402389526,1.0,1.0,0.0,1.0,-3.0112266540527344,3.0112195014953613,7.288526376214577e-06,2.325069189071656,0.9157586097717284,0.9157586097717284,0.0,152.61094665527344,161.0,35015.0390625,0.0,2344.309814453125,1.0,281.5577697753906,283.82440185546875,291.3663024902344,293.67041015625,293.1499938964844,293.1499938964844,281.25,35633.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704962134361267,1.0,0.0,0.0,3.698510408401489,3.6985347270965576,9.12739778868854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.34521484375,0.0,1585.0343017578125,1895.4371337890625,0.0,3127.465576171875,0.9158637523651124,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392665386199951,0.3752728402614593,0.3407080173492431,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605592131614685,0.5326735973358154,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145709872245787,0.4871163964271545,0.3418272733688354,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934995293617249,0.3150161206722259,0.3017120957374573,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016961574554443,0.2147628515958786,0.983238935470581,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736772418022156,1.0,1.0,0.0,1.0,-3.001969337463379,3.001962184906006,7.243609161378117e-06,2.317847490310669,0.9121053814888,0.9121053814888,0.0,157.52923583984375,164.0,35608.19921875,0.0,2352.69091796875,1.0,281.2578125,283.560791015625,291.3693542480469,293.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745627999305725,1.0,0.0,0.0,3.70142126083374,3.701445817947388,9.141770647147496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.4462890625,0.0,1590.719482421875,1895.4371337890625,0.0,3165.60693359375,0.916723370552063,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392665386199951,0.3752728402614593,0.3407080173492431,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605592131614685,0.5326735973358154,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145709872245787,0.4871163964271545,0.3418272733688354,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934995293617249,0.3150161206722259,0.3017120957374573,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016961574554443,0.2147628515958786,0.983238935470581,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736772418022156,1.0,1.0,0.0,1.0,-3.001969337463379,3.001962184906006,7.243609161378117e-06,2.317847490310669,0.9121053814888,0.9121053814888,0.0,157.52923583984375,164.0,35608.19921875,0.0,2352.69091796875,1.0,281.2578125,283.560791015625,291.3693542480469,293.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745627999305725,1.0,0.0,0.0,3.70142126083374,3.701445817947388,9.141770647147496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.4462890625,0.0,1590.719482421875,1895.4371337890625,0.0,3165.60693359375,0.916723370552063,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312621712684631,0.372405856847763,0.3383894264698028,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9545101523399352,0.5575692057609558,0.5301510095596313,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074589014053344,0.4882293343544006,0.3427960872650146,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861519455909729,0.3136903047561645,0.3007217347621918,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944421529769897,0.2132982164621353,0.9778996109962464,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2400817871094,284.593505859375,1.0,0.5746262669563293,1.0,1.0,0.0,1.0,-2.989708185195923,2.98970103263855,7.184347396105295e-06,2.3082895278930664,0.9056420922279358,0.9056420922279358,0.0,161.81756591796875,164.0,36200.8671875,0.0,2352.339111328125,1.0,280.9591064453125,283.3062744140625,291.3663330078125,293.7532653808594,293.1499938964844,293.1499938964844,280.95001220703125,36267.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789639472961426,1.0,0.0,0.0,3.692570924758911,3.692595481872559,9.098106374949566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.7197265625,0.0,1583.0743408203125,1895.4371337890625,0.0,3206.870361328125,0.9149556756019592,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309425115585327,0.3722961843013763,0.3382880091667175,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541146159172058,0.5574522018432617,0.5300387740135193,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071857333183287,0.4882844090461731,0.3428320288658142,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858576774597168,0.3136380314826965,0.3006747961044311,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941476464271545,0.2132377922534942,0.9776502847671508,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746538639068604,1.0,1.0,0.0,1.0,-2.98913836479187,2.989130973815918,7.181591627158923e-06,2.307842254638672,0.9054243564605712,0.9054243564605712,0.0,161.98724365234375,167.0,36194.32421875,0.0,2352.17138671875,1.0,280.9578552246094,283.304443359375,291.36260986328125,293.746826171875,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791093826293945,1.0,0.0,0.0,3.6920299530029297,3.692054510116577,9.095440418604994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.43359375,0.0,1582.522216796875,1895.4371337890625,0.0,3208.233642578125,0.914841890335083,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234007954597473,0.3692386746406555,0.3357468843460083,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445809721946716,0.5541797280311584,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010874032974244,0.4893144369125366,0.3437029421329498,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789470553398132,0.3121192455291748,0.2994557023048401,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871458888053894,0.2115649580955505,0.9711616635322572,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751441121101379,1.0,1.0,0.0,1.0,-2.9744434356689453,2.974436521530152,7.110892966011306e-06,2.296383619308472,0.8961300253868103,0.8961300253868103,0.0,165.98472595214844,170.0,36856.3046875,0.0,2345.92431640625,1.0,280.657958984375,283.0612487792969,291.35467529296875,293.7794494628906,293.1499938964844,293.1499938964844,280.95001220703125,36611.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840510845184326,1.0,0.0,0.0,3.6701791286468506,3.670203447341919,8.988097874862433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.1005859375,0.0,1560.3382568359375,1895.4371337890625,0.0,3254.533203125,0.9101808667182922,1.0,0.0,3.0,1.0,0.0
