time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234007954597473,0.3692386746406555,0.3357468843460083,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445809721946716,0.5541797280311584,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010874032974244,0.4893144369125366,0.3437029421329498,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789470553398132,0.3121192455291748,0.2994557023048401,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871458888053894,0.2115649580955505,0.9711616635322572,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751441121101379,1.0,1.0,0.0,1.0,-2.9744434356689453,2.974436521530152,7.110892966011306e-06,2.296383619308472,0.8961300253868103,0.8961300253868103,0.0,165.98472595214844,170.0,36856.3046875,0.0,2345.92431640625,1.0,280.657958984375,283.0612487792969,291.35467529296875,293.7794494628906,293.1499938964844,293.1499938964844,280.95001220703125,36611.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840510845184326,1.0,0.0,0.0,3.6701791286468506,3.670203447341919,8.988097874862433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.1005859375,0.0,1560.3382568359375,1895.4371337890625,0.0,3254.533203125,0.9101808667182922,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8186704516410828,0.3679994344711303,0.3342102169990539,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383873343467712,0.5527582764625549,0.5253762602806091,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982675671577454,0.4921281337738037,0.345324844121933,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747308611869812,0.3117046356201172,0.2988110184669494,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826039552688599,0.2107080817222595,0.9665189981460572,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757054686546326,1.0,1.0,0.0,1.0,-2.9659926891326904,2.9659857749938965,7.069898856570944e-06,2.289579153060913,0.8923075795173645,0.8923075795173645,0.0,168.65110778808594,173.0,35819.0390625,0.0,2344.2119140625,1.0,280.9422607421875,283.2848205566406,291.1827087402344,293.4902648925781,293.1499938964844,293.1499938964844,281.25,36562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854163289070129,1.0,0.0,0.0,3.648408889770508,3.648432970046997,8.881785902303818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.49365234375,0.0,1535.608154296875,1895.4371337890625,0.0,3267.316650390625,0.9053181409835817,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8186704516410828,0.3679994344711303,0.3342102169990539,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383873343467712,0.5527582764625549,0.5253762602806091,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982675671577454,0.4921281337738037,0.345324844121933,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747308611869812,0.3117046356201172,0.2988110184669494,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826039552688599,0.2107080817222595,0.9665189981460572,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757054686546326,1.0,1.0,0.0,1.0,-2.9659926891326904,2.9659857749938965,7.069898856570944e-06,2.289579153060913,0.8923075795173645,0.8923075795173645,0.0,168.65110778808594,173.0,35819.0390625,0.0,2344.2119140625,1.0,280.9422607421875,283.2848205566406,291.1827087402344,293.4902648925781,293.1499938964844,293.1499938964844,281.25,36562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854163289070129,1.0,0.0,0.0,3.648408889770508,3.648432970046997,8.881785902303818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.49365234375,0.0,1535.608154296875,1895.4371337890625,0.0,3267.316650390625,0.9053181409835817,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176645040512085,0.3680591881275177,0.3340650200843811,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370148181915284,0.5528256893157959,0.5251986384391785,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983480930328369,0.4942165911197662,0.3466140925884247,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739449143409729,0.3120099604129791,0.2989504337310791,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816244125366211,0.210710808634758,0.9659668803215028,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.576288640499115,1.0,1.0,0.0,1.0,-2.966651678085327,2.966644525527954,7.0728001446696e-06,2.2899835109710693,0.8924994468688965,0.8924994468688965,0.0,169.44003295898438,173.0,35155.4921875,0.0,2349.395751953125,1.0,281.1986694335937,283.4854736328125,291.0908508300781,293.2926940917969,293.1499938964844,293.1499938964844,281.25,36446.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850612044334412,1.0,0.0,0.0,3.64018177986145,3.64020586013794,8.841774956636073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.23583984375,0.0,1525.606689453125,1895.4371337890625,0.0,3263.99169921875,0.9034517407417296,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8174633979797363,0.3684425055980682,0.3343352973461151,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9366648197174072,0.5532915592193604,0.5255234837532043,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8992964029312134,0.4966347813606262,0.3482320606708526,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7739402055740356,0.3125985562801361,0.2994198799133301,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814325451850891,0.2109725028276443,0.9667356610298156,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.577151358127594,1.0,1.0,0.0,1.0,-2.970795154571533,2.97078800201416,7.0923915700404905e-06,2.293104410171509,0.8921390771865845,0.8921390771865845,0.0,169.9528045654297,176.0,35115.6796875,0.0,2359.474853515625,1.0,281.2418212890625,283.546875,291.0657043457031,293.3069152832031,293.1499938964844,293.1499938964844,281.54998779296875,36342.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848372101783752,1.0,0.0,0.0,3.634782075881958,3.634805917739868,8.815562750896788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.4892578125,0.0,1518.858154296875,1895.4371337890625,0.0,3261.89453125,0.9021353125572203,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175671100616455,0.3696906864643097,0.3353237807750702,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625599861145,0.5548540353775024,0.526808500289917,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016947746276855,0.5019955039024353,0.3518377542495727,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745234370231628,0.3142630755901336,0.3008536100387573,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817858815193176,0.2119800746440887,0.9706184267997742,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795585513114929,1.0,1.0,0.0,1.0,-2.984246253967285,2.984239101409912,7.156588708312484e-06,2.303411960601806,0.8951631188392639,0.8951631188392639,0.0,171.05052185058594,179.0,34509.390625,0.0,2389.474853515625,1.0,281.5416259765625,283.80865478515625,290.9896240234375,293.1815795898437,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831163048744202,1.0,0.0,0.0,3.6319422721862793,3.6319661140441895,8.801793001111946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.82275390625,0.0,1513.5662841796875,1895.4371337890625,0.0,3245.77783203125,0.9013047814369202,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175671100616455,0.3696906864643097,0.3353237807750702,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625599861145,0.5548540353775024,0.526808500289917,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016947746276855,0.5019955039024353,0.3518377542495727,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745234370231628,0.3142630755901336,0.3008536100387573,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817858815193176,0.2119800746440887,0.9706184267997742,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795585513114929,1.0,1.0,0.0,1.0,-2.984246253967285,2.984239101409912,7.156588708312484e-06,2.303411960601806,0.8951631188392639,0.8951631188392639,0.0,171.05052185058594,179.0,34509.390625,0.0,2389.474853515625,1.0,281.5416259765625,283.80865478515625,290.9896240234375,293.1815795898437,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831163048744202,1.0,0.0,0.0,3.6319422721862793,3.6319661140441895,8.801793001111946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.82275390625,0.0,1513.5662841796875,1895.4371337890625,0.0,3245.77783203125,0.9013047814369202,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179495334625244,0.3713836669921875,0.336768239736557,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369090795516968,0.5569860935211182,0.5287094116210938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904341757297516,0.5078575611114502,0.3558353781700134,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.77545565366745,0.3163811266422272,0.3027756512165069,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826555728912354,0.2134510278701782,0.976850926876068,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827676057815552,1.0,1.0,0.0,1.0,-3.002871513366699,3.002864360809326,7.246174391184468e-06,2.317777633666992,0.9013280868530272,0.9013280868530272,0.0,172.42269897460938,182.0,33957.8515625,0.0,2430.645263671875,1.0,281.8416442871094,284.06707763671875,290.93634033203125,293.0874938964844,293.1499938964844,293.1499938964844,281.54998779296875,35733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805953860282898,1.0,0.0,0.0,3.6410281658172607,3.641052007675171,8.845887009556463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8984375,0.0,1521.2239990234375,1895.4371337890625,0.0,3222.159912109375,0.903115451335907,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179495334625244,0.3713836669921875,0.336768239736557,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369090795516968,0.5569860935211182,0.5287094116210938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904341757297516,0.5078575611114502,0.3558353781700134,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.77545565366745,0.3163811266422272,0.3027756512165069,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826555728912354,0.2134510278701782,0.976850926876068,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827676057815552,1.0,1.0,0.0,1.0,-3.002871513366699,3.002864360809326,7.246174391184468e-06,2.317777633666992,0.9013280868530272,0.9013280868530272,0.0,172.42269897460938,182.0,33957.8515625,0.0,2430.645263671875,1.0,281.8416442871094,284.06707763671875,290.93634033203125,293.0874938964844,293.1499938964844,293.1499938964844,281.54998779296875,35733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805953860282898,1.0,0.0,0.0,3.6410281658172607,3.641052007675171,8.845887009556463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8984375,0.0,1521.2239990234375,1895.4371337890625,0.0,3222.159912109375,0.903115451335907,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156295418739319,0.3711452484130859,0.3372451364994049,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337763786315918,0.557138204574585,0.529618501663208,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903936207294464,0.5117771625518799,0.359086662530899,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739693522453308,0.31737020611763,0.3042058944702148,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813886165618896,0.2141662091016769,0.9819005727767944,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861358046531677,1.0,1.0,0.0,1.0,-3.016252040863037,3.016244888305664,7.311442914215149e-06,2.328339099884033,0.9011864066123962,0.9011864066123962,0.0,175.33447265625,185.0,34723.39453125,0.0,2470.3935546875,1.0,281.5578308105469,283.83612060546875,291.0574645996094,293.3105163574219,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813444972038269,1.0,0.0,0.0,3.648038625717163,3.648062705993652,8.879983965925931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.10009765625,0.0,1529.7664794921875,1895.4371337890625,0.0,3229.179443359375,0.9047174453735352,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156295418739319,0.3711452484130859,0.3372451364994049,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337763786315918,0.557138204574585,0.529618501663208,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903936207294464,0.5117771625518799,0.359086662530899,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739693522453308,0.31737020611763,0.3042058944702148,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813886165618896,0.2141662091016769,0.9819005727767944,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861358046531677,1.0,1.0,0.0,1.0,-3.016252040863037,3.016244888305664,7.311442914215149e-06,2.328339099884033,0.9011864066123962,0.9011864066123962,0.0,175.33447265625,185.0,34723.39453125,0.0,2470.3935546875,1.0,281.5578308105469,283.83612060546875,291.0574645996094,293.3105163574219,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813444972038269,1.0,0.0,0.0,3.648038625717163,3.648062705993652,8.879983965925931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.10009765625,0.0,1529.7664794921875,1895.4371337890625,0.0,3229.179443359375,0.9047174453735352,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809561014175415,0.3692020177841186,0.3359751105308532,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719848632812,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995753526687622,0.5139760971069336,0.3609756827354431,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690536975860596,0.3170134723186493,0.3043217360973358,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767896413803101,0.2137706875801086,0.9821074604988098,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886868238449097,1.0,1.0,0.0,1.0,-3.015951156616211,3.015944004058838,7.310293767659459e-06,2.3282389640808105,0.8976496458053589,0.8976496458053589,0.0,179.86004638671875,188.0,35357.78515625,0.0,2493.106201171875,1.0,281.2582397460937,283.5795288085937,291.1284484863281,293.43951416015625,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836299777030945,1.0,0.0,0.0,3.646265983581543,3.646290063858032,8.871356271811237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.03857421875,0.0,1529.5389404296875,1895.4371337890625,0.0,3250.58935546875,0.9044705629348756,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809561014175415,0.3692020177841186,0.3359751105308532,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719848632812,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995753526687622,0.5139760971069336,0.3609756827354431,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690536975860596,0.3170134723186493,0.3043217360973358,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767896413803101,0.2137706875801086,0.9821074604988098,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886868238449097,1.0,1.0,0.0,1.0,-3.015951156616211,3.015944004058838,7.310293767659459e-06,2.3282389640808105,0.8976496458053589,0.8976496458053589,0.0,179.86004638671875,188.0,35357.78515625,0.0,2493.106201171875,1.0,281.2582397460937,283.5795288085937,291.1284484863281,293.43951416015625,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836299777030945,1.0,0.0,0.0,3.646265983581543,3.646290063858032,8.871356271811237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.03857421875,0.0,1529.5389404296875,1895.4371337890625,0.0,3250.58935546875,0.9044705629348756,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806503415107727,0.3686683773994446,0.3352575004100799,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221261143684388,0.5546369552612305,0.5276158452033997,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974943161010742,0.5155347585678101,0.361857920885086,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665929198265076,0.3169789910316467,0.3042013943195343,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743974089622498,0.213608905673027,0.9812893867492676,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896934270858765,1.0,1.0,0.0,1.0,-3.014052629470825,3.014045238494873,7.300912329810671e-06,2.3266963958740234,0.8992071151733398,0.8992071151733398,0.0,181.9982452392578,188.0,34676.68359375,0.0,2500.552734375,1.0,281.50128173828125,283.75506591796875,291.0384216308594,293.2222900390625,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883280873298645,1.0,0.0,0.0,3.645952939987183,3.6459767818450928,8.869832299751579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.7392578125,0.0,1528.67822265625,1895.4371337890625,0.0,3247.319580078125,0.904418170452118,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048739433288574,0.3687188327312469,0.335157573223114,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.920007348060608,0.5546504855155945,0.527456521987915,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.896927535533905,0.5176830887794495,0.3632342219352722,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653506994247437,0.3173203766345978,0.304436057806015,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731211543083191,0.213722750544548,0.9815493226051332,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907992720603943,1.0,1.0,0.0,1.0,-3.0159831047058105,3.0159757137298584,7.31006821297342e-06,2.328101634979248,0.9002980589866638,0.9002980589866638,0.0,183.4527130126953,191.0,34603.6484375,0.0,2511.65869140625,1.0,281.54229736328125,283.8063659667969,291.0099182128906,293.224365234375,293.1499938964844,293.1499938964844,281.25,35924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829026222229004,1.0,0.0,0.0,3.6481425762176514,3.6481664180755615,8.880489303919603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.75927734375,0.0,1530.53662109375,1895.4371337890625,0.0,3243.7763671875,0.9048221707344056,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009070754051208,0.3674827814102173,0.3345831632614136,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151148200035096,0.5533962845802307,0.5268376469612122,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950502276420593,0.5205474495887756,0.3656462132930755,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624072432518005,0.3172749578952789,0.3047734797000885,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701923608779907,0.2134691923856735,0.9818583130836488,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.59295654296875,1.0,1.0,0.0,1.0,-3.018235445022583,3.018228054046631,7.321275461436016e-06,2.3299617767333984,0.896771252155304,0.896771252155304,0.0,186.7252197265625,194.0,35214.38671875,0.0,2532.730712890625,1.0,281.2578430175781,283.5704040527344,291.0928955078125,293.3879089355469,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845080137252808,1.0,0.0,0.0,3.644843578338623,3.644867420196533,8.864435017130745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.19189453125,0.0,1528.3077392578125,1895.4371337890625,0.0,3258.81201171875,0.9041874408721924,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009070754051208,0.3674827814102173,0.3345831632614136,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151148200035096,0.5533962845802307,0.5268376469612122,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950502276420593,0.5205474495887756,0.3656462132930755,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624072432518005,0.3172749578952789,0.3047734797000885,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701923608779907,0.2134691923856735,0.9818583130836488,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.59295654296875,1.0,1.0,0.0,1.0,-3.018235445022583,3.018228054046631,7.321275461436016e-06,2.3299617767333984,0.896771252155304,0.896771252155304,0.0,186.7252197265625,194.0,35214.38671875,0.0,2532.730712890625,1.0,281.2578430175781,283.5704040527344,291.0928955078125,293.3879089355469,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845080137252808,1.0,0.0,0.0,3.644843578338623,3.644867420196533,8.864435017130745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.19189453125,0.0,1528.3077392578125,1895.4371337890625,0.0,3258.81201171875,0.9041874408721924,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972211241722107,0.3671899735927582,0.3339992761611938,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910640299320221,0.5530164241790771,0.5261396765708923,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934838771820068,0.524432897567749,0.3680686950683594,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759682297706604,0.3177177906036377,0.3050312995910644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674227714538574,0.2135256975889206,0.9817266464233398,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949340462684631,1.0,1.0,0.0,1.0,-3.019747257232666,3.019739866256714,7.328292213060195e-06,2.3309926986694336,0.8992257714271545,0.8992257714271545,0.0,189.77392578125,197.0,34448.50390625,0.0,2551.295654296875,1.0,281.5421447753906,283.7977294921875,290.9881896972656,293.1899719238281,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883353054523468,1.0,0.0,0.0,3.6453938484191895,3.6454176902771,8.867111773724901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.12744140625,0.0,1527.7508544921875,1895.4371337890625,0.0,3247.99560546875,0.9042335748672484,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972211241722107,0.3671899735927582,0.3339992761611938,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910640299320221,0.5530164241790771,0.5261396765708923,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934838771820068,0.524432897567749,0.3680686950683594,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759682297706604,0.3177177906036377,0.3050312995910644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674227714538574,0.2135256975889206,0.9817266464233398,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949340462684631,1.0,1.0,0.0,1.0,-3.019747257232666,3.019739866256714,7.328292213060195e-06,2.3309926986694336,0.8992257714271545,0.8992257714271545,0.0,189.77392578125,197.0,34448.50390625,0.0,2551.295654296875,1.0,281.5421447753906,283.7977294921875,290.9881896972656,293.1899719238281,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883353054523468,1.0,0.0,0.0,3.6453938484191895,3.6454176902771,8.867111773724901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.12744140625,0.0,1527.7508544921875,1895.4371337890625,0.0,3247.99560546875,0.9042335748672484,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962959408760071,0.3681994974613189,0.3347274363040924,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819690704346,0.5541186332702637,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.894672155380249,0.5296775102615356,0.3715562522411346,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592707276344299,0.3191403746604919,0.3062268793582916,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669096350669861,0.2143875211477279,0.9850261807441713,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974953174591064,1.0,1.0,0.0,1.0,-3.0311732292175293,3.031165838241577,7.383679076156113e-06,2.339738130569458,0.9048660397529602,0.9048660397529602,0.0,191.67648315429688,200.0,33753.38671875,0.0,2582.830078125,1.0,281.841796875,284.045654296875,290.919921875,293.0643920898437,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807547092437744,1.0,0.0,0.0,3.65538477897644,3.6554088592529297,8.91578281425609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.771484375,0.0,1537.009521484375,1895.4371337890625,0.0,3223.65283203125,0.9063044786453248,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962959408760071,0.3681994974613189,0.3347274363040924,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819690704346,0.5541186332702637,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.894672155380249,0.5296775102615356,0.3715562522411346,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592707276344299,0.3191403746604919,0.3062268793582916,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669096350669861,0.2143875211477279,0.9850261807441713,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974953174591064,1.0,1.0,0.0,1.0,-3.0311732292175293,3.031165838241577,7.383679076156113e-06,2.339738130569458,0.9048660397529602,0.9048660397529602,0.0,191.67648315429688,200.0,33753.38671875,0.0,2582.830078125,1.0,281.841796875,284.045654296875,290.919921875,293.0643920898437,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807547092437744,1.0,0.0,0.0,3.65538477897644,3.6554088592529297,8.91578281425609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.771484375,0.0,1537.009521484375,1895.4371337890625,0.0,3223.65283203125,0.9063044786453248,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937363982200623,0.3675685524940491,0.3348125517368316,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062588214874268,0.5536249876022339,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.894135594367981,0.5331675410270691,0.3744982779026031,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576612830162048,0.319677859544754,0.3071953952312469,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654068827629089,0.2147049456834793,0.9881337285041808,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002402901649475,1.0,1.0,0.0,1.0,-3.040018081665039,3.040010690689087,7.427307991747511e-06,2.346766471862793,0.9040760397911072,0.9040760397911072,0.0,194.58995056152344,203.0,34408.7109375,0.0,2614.840087890625,1.0,281.5577392578125,283.8072814941406,291.0382385253906,293.2745361328125,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811359405517578,1.0,0.0,0.0,3.6617507934570312,3.661774873733521,8.94686479568918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.89599609375,0.0,1545.1943359375,1895.4371337890625,0.0,3227.22509765625,0.9077938199043274,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937363982200623,0.3675685524940491,0.3348125517368316,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062588214874268,0.5536249876022339,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.894135594367981,0.5331675410270691,0.3744982779026031,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576612830162048,0.319677859544754,0.3071953952312469,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654068827629089,0.2147049456834793,0.9881337285041808,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002402901649475,1.0,1.0,0.0,1.0,-3.040018081665039,3.040010690689087,7.427307991747511e-06,2.346766471862793,0.9040760397911072,0.9040760397911072,0.0,194.58995056152344,203.0,34408.7109375,0.0,2614.840087890625,1.0,281.5577392578125,283.8072814941406,291.0382385253906,293.2745361328125,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811359405517578,1.0,0.0,0.0,3.6617507934570312,3.661774873733521,8.94686479568918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.89599609375,0.0,1545.1943359375,1895.4371337890625,0.0,3227.22509765625,0.9077938199043274,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911924719810486,0.3666024506092071,0.3342345952987671,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034613966941832,0.5526235699653625,0.5265793800354004,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.892589271068573,0.5342318415641785,0.3754672110080719,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558120489120483,0.3194599151611328,0.3072365224361419,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636514663696289,0.2144806981086731,0.9881373047828674,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.601365864276886,1.0,1.0,0.0,1.0,-3.039822578430176,3.039815187454224,7.426511729136109e-06,2.3466830253601074,0.9016602635383606,0.9016602635383606,0.0,196.6365203857422,203.0,34993.25,0.0,2625.07177734375,1.0,281.3008728027344,283.6061706542969,291.1069030761719,293.44073486328125,293.1499938964844,293.1499938964844,281.25,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821390867233276,1.0,0.0,0.0,3.661577463150024,3.6616015434265137,8.946017260313965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.01904296875,0.0,1546.0364990234375,1895.4371337890625,0.0,3236.6240234375,0.9078036546707152,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7879824042320251,0.3653506934642792,0.3332774639129638,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9000415802001953,0.5512537956237793,0.5255046486854553,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.8903734683990479,0.534995436668396,0.3761214017868042,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7534010410308838,0.3189823925495147,0.3069707453250885,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613293290138245,0.2140295058488845,0.986972987651825,284.77789306640625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.775634765625,1.0,0.6022516489028931,1.0,1.0,0.0,1.0,-3.036451816558838,3.0364444255828857,7.410159469145583e-06,2.3441267013549805,0.8997986316680908,0.8997986316680908,0.0,198.960205078125,206.0,34950.0703125,0.0,2630.621337890625,1.0,281.2580261230469,283.5451965332031,291.11187744140625,293.39898681640625,293.1499938964844,293.1499938964844,280.95001220703125,36114.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828904628753662,1.0,0.0,0.0,3.658354997634888,3.658379077911377,8.930278454499785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.37548828125,0.0,1543.343994140625,1895.4371337890625,0.0,3243.66259765625,0.9072025418281556,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781386137008667,0.3625126481056213,0.3310255706310272,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843306541443,0.5480239987373352,0.5228199362754822,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857852816581726,0.5361327528953552,0.377140998840332,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483626008033752,0.3176312744617462,0.3060176372528076,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563564538955688,0.2127442508935928,0.9827192425727844,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.603466272354126,1.0,1.0,0.0,1.0,-3.02548885345459,3.0254814624786377,7.356795322266407e-06,2.335683822631836,0.8926520347595215,0.8926520347595215,0.0,203.5180053710937,209.0,35551.0078125,0.0,2633.0927734375,1.0,280.9582214355469,283.2933349609375,291.15740966796875,293.4864196777344,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853830695152283,1.0,0.0,0.0,3.643576622009277,3.643600702285767,8.858274327394611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.10595703125,0.0,1529.151123046875,1895.4371337890625,0.0,3267.005126953125,0.9041051864624025,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781386137008667,0.3625126481056213,0.3310255706310272,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843306541443,0.5480239987373352,0.5228199362754822,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857852816581726,0.5361327528953552,0.377140998840332,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483626008033752,0.3176312744617462,0.3060176372528076,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563564538955688,0.2127442508935928,0.9827192425727844,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.603466272354126,1.0,1.0,0.0,1.0,-3.02548885345459,3.0254814624786377,7.356795322266407e-06,2.335683822631836,0.8926520347595215,0.8926520347595215,0.0,203.5180053710937,209.0,35551.0078125,0.0,2633.0927734375,1.0,280.9582214355469,283.2933349609375,291.15740966796875,293.4864196777344,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853830695152283,1.0,0.0,0.0,3.643576622009277,3.643600702285767,8.858274327394611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.10595703125,0.0,1529.151123046875,1895.4371337890625,0.0,3267.005126953125,0.9041051864624025,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770859003067017,0.3613846600055694,0.329624593257904,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882388472557068,0.5464973449707031,0.5209569334983826,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835483193397522,0.5391058325767517,0.3788667321205139,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450785636901855,0.3172459900379181,0.3054391145706177,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529344916343689,0.2120947539806366,0.979239583015442,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044859886169434,1.0,1.0,0.0,1.0,-3.0187466144561768,3.0187392234802246,7.323561931116274e-06,2.330273628234864,0.8910753130912781,0.8910753130912781,0.0,206.69952392578125,212.0,34499.3359375,0.0,2636.553955078125,1.0,281.2420654296875,283.5101928710937,291.02911376953125,293.24444580078125,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845178484916687,1.0,0.0,0.0,3.630259275436402,3.630283117294312,8.793637675807986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.80322265625,0.0,1513.811767578125,1895.4371337890625,0.0,3258.904052734375,0.901106297969818,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770859003067017,0.3613846600055694,0.329624593257904,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882388472557068,0.5464973449707031,0.5209569334983826,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835483193397522,0.5391058325767517,0.3788667321205139,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450785636901855,0.3172459900379181,0.3054391145706177,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529344916343689,0.2120947539806366,0.979239583015442,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044859886169434,1.0,1.0,0.0,1.0,-3.0187466144561768,3.0187392234802246,7.323561931116274e-06,2.330273628234864,0.8910753130912781,0.8910753130912781,0.0,206.69952392578125,212.0,34499.3359375,0.0,2636.553955078125,1.0,281.2420654296875,283.5101928710937,291.02911376953125,293.24444580078125,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845178484916687,1.0,0.0,0.0,3.630259275436402,3.630283117294312,8.793637675807986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.80322265625,0.0,1513.811767578125,1895.4371337890625,0.0,3258.904052734375,0.901106297969818,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758512496948242,0.3618095517158508,0.329781174659729,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.5467166900634766,0.5208772420883179,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843815922737122,0.5437283515930176,0.3818790912628174,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443184852600098,0.3180766403675079,0.3060279488563537,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519955396652222,0.2124536037445068,0.98007994890213,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061851382255554,1.0,1.0,0.0,1.0,-3.024167537689209,3.024160385131836,7.349603492912138e-06,2.3343372344970703,0.892842173576355,0.892842173576355,0.0,208.4293975830078,215.0,33682.84375,0.0,2655.912353515625,1.0,281.54156494140625,283.7591857910156,290.9471130371094,293.0937194824219,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818373084068298,1.0,0.0,0.0,3.625302314758301,3.625326156616211,8.76963952123333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.03271484375,0.0,1506.69970703125,1895.4371337890625,0.0,3233.796630859375,0.8998541235923767,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758512496948242,0.3618095517158508,0.329781174659729,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.5467166900634766,0.5208772420883179,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843815922737122,0.5437283515930176,0.3818790912628174,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443184852600098,0.3180766403675079,0.3060279488563537,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519955396652222,0.2124536037445068,0.98007994890213,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061851382255554,1.0,1.0,0.0,1.0,-3.024167537689209,3.024160385131836,7.349603492912138e-06,2.3343372344970703,0.892842173576355,0.892842173576355,0.0,208.4293975830078,215.0,33682.84375,0.0,2655.912353515625,1.0,281.54156494140625,283.7591857910156,290.9471130371094,293.0937194824219,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818373084068298,1.0,0.0,0.0,3.625302314758301,3.625326156616211,8.76963952123333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.03271484375,0.0,1506.69970703125,1895.4371337890625,0.0,3233.796630859375,0.8998541235923767,1.0,0.0,3.0,1.0,0.0
