time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757540345191956,0.3629480302333832,0.3307019174098968,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478607416152954,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863067626953125,0.5491290092468262,0.3855307102203369,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7446001172065735,0.3196075856685638,0.3073641061782837,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652216911315918,0.2134777903556823,0.9841787815093994,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086658239364624,1.0,1.0,0.0,1.0,-3.037301540374756,3.037294149398804,7.413489129248774e-06,2.3444364070892334,0.8975717425346375,0.8975717425346375,0.0,209.89259338378903,218.0,32955.76953125,0.0,2688.92333984375,1.0,281.8415832519531,284.00787353515625,290.8980712890625,292.9907531738281,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780589699745178,1.0,0.0,0.0,3.630671262741089,3.630695104598999,8.795634016678378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.4345703125,0.0,1510.54638671875,1895.4371337890625,0.0,3198.387451171875,0.9008647799491882,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757540345191956,0.3629480302333832,0.3307019174098968,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478607416152954,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863067626953125,0.5491290092468262,0.3855307102203369,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7446001172065735,0.3196075856685638,0.3073641061782837,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652216911315918,0.2134777903556823,0.9841787815093994,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086658239364624,1.0,1.0,0.0,1.0,-3.037301540374756,3.037294149398804,7.413489129248774e-06,2.3444364070892334,0.8975717425346375,0.8975717425346375,0.0,209.89259338378903,218.0,32955.76953125,0.0,2688.92333984375,1.0,281.8415832519531,284.00787353515625,290.8980712890625,292.9907531738281,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780589699745178,1.0,0.0,0.0,3.630671262741089,3.630695104598999,8.795634016678378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.4345703125,0.0,1510.54638671875,1895.4371337890625,0.0,3198.387451171875,0.9008647799491882,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757426500320435,0.3636544346809387,0.3312684893608093,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860389590263367,0.5486207604408264,0.5224326252937317,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872795701026917,0.5519898533821106,0.387447714805603,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.74480801820755,0.3205229341983795,0.3081764876842499,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524515748023987,0.2141449600458145,0.9869689345359802,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101499795913696,1.0,1.0,0.0,1.0,-3.0453760623931885,3.045368432998657,7.452962108800419e-06,2.350670576095581,0.9017179608345032,0.9017179608345032,0.0,210.74191284179688,218.0,32309.62890625,0.0,2709.07861328125,1.0,282.0982666015625,284.2007751464844,290.853515625,292.853759765625,293.1499938964844,293.1499938964844,282.1499938964844,35671.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756210207939148,1.0,0.0,0.0,3.6373167037963854,3.637340545654297,8.827861393001513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.28515625,0.0,1516.65185546875,1895.4371337890625,0.0,3175.5302734375,0.9022771120071412,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.7759766578674316,0.3644782900810241,0.332022488117218,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.886114239692688,0.5495266914367676,0.5232862830162048,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.8884913921356201,0.554981529712677,0.3895334601402282,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7452173233032227,0.3215494751930237,0.3091405034065246,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.6529039144515991,0.2149207592010498,0.99038428068161,285.3861999511719,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.387451171875,1.0,0.6118101477622986,1.0,1.0,0.0,1.0,-3.0550789833068848,3.0550715923309326,7.500540505134268e-06,2.3581647872924805,0.9052242040634156,0.9052242040634156,0.0,211.54893493652344,221.0,32268.154296875,0.0,2732.306884765625,1.0,282.14178466796875,284.2535705566406,290.86578369140625,292.9118347167969,293.1499938964844,293.1499938964844,281.8500061035156,35540.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735018372535706,1.0,0.0,0.0,3.647055149078369,3.6470789909362793,8.875196044755285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.3251953125,0.0,1526.46044921875,1895.4371337890625,0.0,3155.656982421875,0.9043250679969788,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739584445953369,0.3640710711479187,0.3323576152324676,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837572336196899,0.5492027997970581,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882907629013062,0.5586754679679871,0.3926771879196167,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441113591194153,0.322304904460907,0.3103768825531006,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520688533782959,0.215565487742424,0.9952206015586852,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150069236755371,1.0,1.0,0.0,1.0,-3.0671486854553223,3.067141056060791,7.560507583548315e-06,2.3677265644073486,0.906371772289276,0.906371772289276,0.0,214.6810302734375,224.0,32920.01171875,0.0,2772.49658203125,1.0,281.8577575683594,284.0111083984375,291.00689697265625,293.1478881835937,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723008632659912,1.0,0.0,0.0,3.660579442977905,3.6606035232543945,8.941141800278274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.40283203125,0.0,1542.438232421875,1895.4371337890625,0.0,3144.39306640625,0.9074004292488098,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739584445953369,0.3640710711479187,0.3323576152324676,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837572336196899,0.5492027997970581,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882907629013062,0.5586754679679871,0.3926771879196167,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441113591194153,0.322304904460907,0.3103768825531006,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520688533782959,0.215565487742424,0.9952206015586852,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150069236755371,1.0,1.0,0.0,1.0,-3.0671486854553223,3.067141056060791,7.560507583548315e-06,2.3677265644073486,0.906371772289276,0.906371772289276,0.0,214.6810302734375,224.0,32920.01171875,0.0,2772.49658203125,1.0,281.8577575683594,284.0111083984375,291.00689697265625,293.1478881835937,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723008632659912,1.0,0.0,0.0,3.660579442977905,3.6606035232543945,8.941141800278274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.40283203125,0.0,1542.438232421875,1895.4371337890625,0.0,3144.39306640625,0.9074004292488098,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688871622085571,0.3619872629642486,0.3309551477432251,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368898391724,0.5468634366989136,0.5221334099769592,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849431872367859,0.5605548024177551,0.3943513929843902,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404588460922241,0.3216858804225921,0.3102531135082245,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487299799919128,0.2150774598121643,0.9950510263442992,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173183917999268,1.0,1.0,0.0,1.0,-3.0651791095733643,3.065171480178833,7.551117050752509e-06,2.3663387298583984,0.904133439064026,0.904133439064026,0.0,219.34141540527344,227.0,33538.3671875,0.0,2792.948486328125,1.0,281.55816650390625,283.7488098144531,291.0963439941406,293.2917785644531,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727552890777588,1.0,0.0,0.0,3.664974451065064,3.6649985313415527,8.96262406513415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.5615234375,0.0,1549.152099609375,1895.4371337890625,0.0,3148.655029296875,0.9085403084754944,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688871622085571,0.3619872629642486,0.3309551477432251,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368898391724,0.5468634366989136,0.5221334099769592,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849431872367859,0.5605548024177551,0.3943513929843902,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404588460922241,0.3216858804225921,0.3102531135082245,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487299799919128,0.2150774598121643,0.9950510263442992,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173183917999268,1.0,1.0,0.0,1.0,-3.0651791095733643,3.065171480178833,7.551117050752509e-06,2.3663387298583984,0.904133439064026,0.904133439064026,0.0,219.34141540527344,227.0,33538.3671875,0.0,2792.948486328125,1.0,281.55816650390625,283.7488098144531,291.0963439941406,293.2917785644531,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727552890777588,1.0,0.0,0.0,3.664974451065064,3.6649985313415527,8.96262406513415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.5615234375,0.0,1549.152099609375,1895.4371337890625,0.0,3148.655029296875,0.9085403084754944,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632443308830261,0.359384536743164,0.3289030194282532,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720727562904358,0.5437538027763367,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810135722160339,0.5618427991867065,0.3954678475856781,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361838221549988,0.3204430639743805,0.3093995153903961,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446414589881897,0.2139793336391449,0.991647481918335,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187639832496643,1.0,1.0,0.0,1.0,-3.0558390617370605,3.0558314323425293,7.505226676585153e-06,2.3591525554656982,0.899406909942627,0.899406909942627,0.0,224.0324249267578,230.0,34286.4296875,0.0,2798.850341796875,1.0,281.2581481933594,283.5007629394531,291.1598205566406,293.40692138671875,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743032217025757,1.0,0.0,0.0,3.659572124481201,3.6595962047576895,8.936221433941682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.3291015625,0.0,1545.0899658203125,1895.4371337890625,0.0,3163.1728515625,0.9075092077255248,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632443308830261,0.359384536743164,0.3289030194282532,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720727562904358,0.5437538027763367,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810135722160339,0.5618427991867065,0.3954678475856781,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361838221549988,0.3204430639743805,0.3093995153903961,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446414589881897,0.2139793336391449,0.991647481918335,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187639832496643,1.0,1.0,0.0,1.0,-3.0558390617370605,3.0558314323425293,7.505226676585153e-06,2.3591525554656982,0.899406909942627,0.899406909942627,0.0,224.0324249267578,230.0,34286.4296875,0.0,2798.850341796875,1.0,281.2581481933594,283.5007629394531,291.1598205566406,293.40692138671875,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743032217025757,1.0,0.0,0.0,3.659572124481201,3.6595962047576895,8.936221433941682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.3291015625,0.0,1545.0899658203125,1895.4371337890625,0.0,3163.1728515625,0.9075092077255248,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605850219727,0.3583711981773376,0.3276361227035522,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422321557998657,0.5177244544029236,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791437149047852,0.5649215579032898,0.397273451089859,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333517670631409,0.3201030492782593,0.3088825047016144,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418015360832214,0.2134578675031662,0.988828420639038,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199604868888855,1.0,1.0,0.0,1.0,-3.0502641201019287,3.050256729125977,7.47741114537348e-06,2.354656457901001,0.8999853730201721,0.8999853730201721,0.0,227.3391876220703,233.0,33236.1171875,0.0,2804.9970703125,1.0,281.542236328125,283.7122802734375,291.0396423339844,293.1772155761719,293.1499938964844,293.1499938964844,281.25,36080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727003335952759,1.0,0.0,0.0,3.655797481536865,3.6558215618133545,8.91779620815214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.826171875,0.0,1540.2332763671875,1895.4371337890625,0.0,3148.1396484375,0.90663743019104,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605850219727,0.3583711981773376,0.3276361227035522,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422321557998657,0.5177244544029236,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791437149047852,0.5649215579032898,0.397273451089859,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333517670631409,0.3201030492782593,0.3088825047016144,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418015360832214,0.2134578675031662,0.988828420639038,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199604868888855,1.0,1.0,0.0,1.0,-3.0502641201019287,3.050256729125977,7.47741114537348e-06,2.354656457901001,0.8999853730201721,0.8999853730201721,0.0,227.3391876220703,233.0,33236.1171875,0.0,2804.9970703125,1.0,281.542236328125,283.7122802734375,291.0396423339844,293.1772155761719,293.1499938964844,293.1499938964844,281.25,36080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727003335952759,1.0,0.0,0.0,3.655797481536865,3.6558215618133545,8.91779620815214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.826171875,0.0,1540.2332763671875,1895.4371337890625,0.0,3148.1396484375,0.90663743019104,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584308981895447,0.3578143119812011,0.3273826241493225,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665400743484497,0.5414823293685913,0.5172610282897949,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789306282997131,0.5663498044013977,0.3984864950180053,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325316667556763,0.3199850916862488,0.3089239299297333,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409646272659302,0.2132784277200698,0.9885345101356506,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207020282745361,1.0,1.0,0.0,1.0,-3.0505599975585938,3.0505526065826416,7.478933639504248e-06,2.354914903640747,0.8974420428276062,0.8974420428276062,0.0,228.60499572753903,233.0,33985.9609375,0.0,2812.17041015625,1.0,281.298583984375,283.54058837890625,291.11041259765625,293.3652648925781,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730684518814087,1.0,0.0,0.0,3.652573585510254,3.652597665786743,8.902074455363618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.052734375,0.0,1537.3372802734375,1895.4371337890625,0.0,3151.59228515625,0.9059270024299622,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.756636381149292,0.3568651676177978,0.3267236649990082,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645449876785278,0.5403333902359009,0.5163882374763489,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779939413070679,0.567327082157135,0.3993211686611175,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312116622924805,0.3196131587028503,0.308732271194458,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396907567977905,0.2129198461771011,0.9875662922859192,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.621350884437561,1.0,1.0,0.0,1.0,-3.0483322143554688,3.048324584960937,7.468126568710431e-06,2.353242874145508,0.8952769637107849,0.8952769637107849,0.0,230.27444458007807,236.0,34001.44921875,0.0,2816.4140625,1.0,281.2576599121094,283.4890441894531,291.1278076171875,293.3470153808594,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733898997306824,1.0,0.0,0.0,3.64668083190918,3.646704912185669,8.873374213180796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.6044921875,0.0,1531.4937744140625,1895.4371337890625,0.0,3154.60693359375,0.90470552444458,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539493441581726,0.3562171757221222,0.3258736729621887,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614458441734314,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770829439163208,0.5707539319992065,0.4014362096786499,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292380928993225,0.3196257054805755,0.3085996508598327,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637750506401062,0.2127403616905212,0.9863892197608948,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622724175453186,1.0,1.0,0.0,1.0,-3.046722888946533,3.046715497970581,7.459918833774282e-06,2.351863384246826,0.895726203918457,0.895726203918457,0.0,233.04237365722656,239.0,32981.0625,0.0,2827.605712890625,1.0,281.5421142578125,283.70440673828125,291.0242614746094,293.1421813964844,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713567852973938,1.0,0.0,0.0,3.6404366493225098,3.64046049118042,8.843012437864672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5205078125,0.0,1523.6417236328125,1895.4371337890625,0.0,3135.537353515625,0.9032519459724426,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539493441581726,0.3562171757221222,0.3258736729621887,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614458441734314,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770829439163208,0.5707539319992065,0.4014362096786499,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292380928993225,0.3196257054805755,0.3085996508598327,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637750506401062,0.2127403616905212,0.9863892197608948,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622724175453186,1.0,1.0,0.0,1.0,-3.046722888946533,3.046715497970581,7.459918833774282e-06,2.351863384246826,0.895726203918457,0.895726203918457,0.0,233.04237365722656,239.0,32981.0625,0.0,2827.605712890625,1.0,281.5421142578125,283.70440673828125,291.0242614746094,293.1421813964844,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713567852973938,1.0,0.0,0.0,3.6404366493225098,3.64046049118042,8.843012437864672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5205078125,0.0,1523.6417236328125,1895.4371337890625,0.0,3135.537353515625,0.9032519459724426,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530488967895508,0.3566896319389343,0.3261593580245971,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780232071876526,0.5754340887069702,0.4045510292053222,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287408113479614,0.3205253779888153,0.3093281984329223,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372485756874084,0.2133054435253143,0.9884538650512696,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246901154518127,1.0,1.0,0.0,1.0,-3.054142951965332,3.05413556098938,7.496121725125704e-06,2.357516288757324,0.8989221453666687,0.8989221453666687,0.0,234.91549682617188,242.0,32010.228515625,0.0,2852.202880859375,1.0,281.8416748046875,283.93902587890625,290.9462890625,292.99322509765625,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867698073387146,1.0,0.0,0.0,3.6422760486602783,3.642300128936768,8.851951633914723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.21142578125,0.0,1524.090576171875,1895.4371337890625,0.0,3101.216552734375,0.9035223126411438,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530488967895508,0.3566896319389343,0.3261593580245971,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780232071876526,0.5754340887069702,0.4045510292053222,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287408113479614,0.3205253779888153,0.3093281984329223,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372485756874084,0.2133054435253143,0.9884538650512696,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246901154518127,1.0,1.0,0.0,1.0,-3.054142951965332,3.05413556098938,7.496121725125704e-06,2.357516288757324,0.8989221453666687,0.8989221453666687,0.0,234.91549682617188,242.0,32010.228515625,0.0,2852.202880859375,1.0,281.8416748046875,283.93902587890625,290.9462890625,292.99322509765625,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867698073387146,1.0,0.0,0.0,3.6422760486602783,3.642300128936768,8.851951633914723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.21142578125,0.0,1524.090576171875,1895.4371337890625,0.0,3101.216552734375,0.9035223126411438,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527848482131958,0.3576754629611969,0.3269874155521393,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594965934753418,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795762062072754,0.5806929469108582,0.4081358015537262,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288468480110168,0.3219342231750488,0.3105970621109009,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374239921569824,0.2143570482730865,0.9929009675979614,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272669434547424,1.0,1.0,0.0,1.0,-3.0671534538269043,3.067145824432373,7.560085123259341e-06,2.3675432205200195,0.9047303795814514,0.9047303795814514,0.0,236.702392578125,245.0,31119.759765625,-0.0,2887.74462890625,1.0,282.1417236328125,284.17413330078125,290.8887023925781,292.8743591308594,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628993630409241,1.0,0.0,0.0,3.653285264968872,3.653309345245361,8.905544177650881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1162109375,0.0,1534.47412109375,1895.4371337890625,0.0,3056.199951171875,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527848482131958,0.3576754629611969,0.3269874155521393,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594965934753418,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795762062072754,0.5806929469108582,0.4081358015537262,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288468480110168,0.3219342231750488,0.3105970621109009,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374239921569824,0.2143570482730865,0.9929009675979614,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272669434547424,1.0,1.0,0.0,1.0,-3.0671534538269043,3.067145824432373,7.560085123259341e-06,2.3675432205200195,0.9047303795814514,0.9047303795814514,0.0,236.702392578125,245.0,31119.759765625,-0.0,2887.74462890625,1.0,282.1417236328125,284.17413330078125,290.8887023925781,292.8743591308594,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628993630409241,1.0,0.0,0.0,3.653285264968872,3.653309345245361,8.905544177650881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1162109375,0.0,1534.47412109375,1895.4371337890625,0.0,3056.199951171875,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510360479354858,0.3570899367332458,0.3270595967769623,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794436454772949,0.5840798616409302,0.4110030829906463,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278149724006653,0.3223934471607208,0.3114832639694214,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366589665412903,0.2147937715053558,0.996536910533905,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299521327018738,1.0,1.0,0.0,1.0,-3.0761001110076904,3.076092481613159,7.604737675137585e-06,2.374651432037353,0.90497887134552,0.90497887134552,0.0,239.6951599121093,248.0,31977.171875,-0.0,2921.576904296875,1.0,281.8577880859375,283.9481811523437,291.0198059082031,293.1033630371094,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613980412483215,1.0,0.0,0.0,3.661832094192505,3.661856174468994,8.947262131187017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.63525390625,0.0,1544.810302734375,1895.4371337890625,0.0,3042.11767578125,0.9077725410461426,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510360479354858,0.3570899367332458,0.3270595967769623,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794436454772949,0.5840798616409302,0.4110030829906463,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278149724006653,0.3223934471607208,0.3114832639694214,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366589665412903,0.2147937715053558,0.996536910533905,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299521327018738,1.0,1.0,0.0,1.0,-3.0761001110076904,3.076092481613159,7.604737675137585e-06,2.374651432037353,0.90497887134552,0.90497887134552,0.0,239.6951599121093,248.0,31977.171875,-0.0,2921.576904296875,1.0,281.8577880859375,283.9481811523437,291.0198059082031,293.1033630371094,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613980412483215,1.0,0.0,0.0,3.661832094192505,3.661856174468994,8.947262131187017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.63525390625,0.0,1544.810302734375,1895.4371337890625,0.0,3042.11767578125,0.9077725410461426,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492936849594116,0.3562295138835907,0.3265452682971954,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554297089576721,0.5385190844535828,0.5150856375694275,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784339427947998,0.5851256847381592,0.4119471907615661,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265549898147583,0.3221680223941803,0.3115023374557495,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355806589126587,0.2146497368812561,0.9968484044075012,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310573220252991,1.0,1.0,0.0,1.0,-3.076216697692871,3.07620906829834,7.605472092109267e-06,2.374807357788086,0.903400719165802,0.903400719165802,0.0,241.7249298095703,248.0,32770.9765625,-0.0,2932.4619140625,1.0,281.6008605957031,283.7582092285156,291.0981750488281,293.28546142578125,293.1499938964844,293.1499938964844,281.54998779296875,35902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616715669631958,1.0,0.0,0.0,3.663440227508545,3.663464307785034,8.955121870712901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.06689453125,0.0,1547.4410400390625,1895.4371337890625,0.0,3044.682861328125,0.9081684350967408,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7471101880073547,0.3551211357116699,0.3257057964801788,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8530192971229553,0.537165641784668,0.514009416103363,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8769379258155823,0.5858715176582336,0.4125907123088836,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7248879671096802,0.3217038810253143,0.3112407922744751,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6341094374656677,0.2142956554889679,0.9960808753967284,284.8756408691406,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.8738098144531,1.0,0.6319431066513062,1.0,1.0,0.0,1.0,-3.0734546184539795,3.073446989059448,7.591930170747219e-06,2.372721195220948,0.902305781841278,0.902305781841278,0.0,243.9889068603516,251.0,32797.0234375,-0.0,2938.695068359375,1.0,281.5579833984375,283.7016296386719,291.1133728027344,293.2624206542969,293.1499938964844,293.1499938964844,281.25,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618510365486145,1.0,0.0,0.0,3.662556409835816,3.6625804901123047,8.95080177087948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.1650390625,0.0,1547.1822509765625,1895.4371337890625,0.0,3046.3662109375,0.9080684781074524,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425588965415955,0.3525574207305908,0.3237018287181854,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011224746704,0.5340137481689453,0.5113863348960876,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736950755119324,0.5868185758590698,0.4135118126869201,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212404012680054,0.3203727006912231,0.3103065490722656,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308167576789856,0.2132049053907394,0.9926823377609252,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331948041915894,1.0,1.0,0.0,1.0,-3.063795804977417,3.0637881755828857,7.544365871581249e-06,2.365297317504883,0.8969576358795166,0.8969576358795166,0.0,248.4451599121093,239.0,33639.203125,-0.0,2942.308349609375,1.0,281.2581787109375,283.4617919921875,291.1778259277344,293.385009765625,293.1499938964844,293.1499938964844,281.54998779296875,36256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863657534122467,1.0,0.0,0.0,3.653742074966431,3.65376615524292,8.907770734367659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.21240234375,0.0,1539.2562255859375,1895.4371337890625,0.0,3063.31201171875,0.9062691926956176,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425588965415955,0.3525574207305908,0.3237018287181854,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011224746704,0.5340137481689453,0.5113863348960876,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736950755119324,0.5868185758590698,0.4135118126869201,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212404012680054,0.3203727006912231,0.3103065490722656,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308167576789856,0.2132049053907394,0.9926823377609252,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331948041915894,1.0,1.0,0.0,1.0,-3.063795804977417,3.0637881755828857,7.544365871581249e-06,2.365297317504883,0.8969576358795166,0.8969576358795166,0.0,248.4451599121093,239.0,33639.203125,-0.0,2942.308349609375,1.0,281.2581787109375,283.4617919921875,291.1778259277344,293.385009765625,293.1499938964844,293.1499938964844,281.54998779296875,36256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863657534122467,1.0,0.0,0.0,3.653742074966431,3.65376615524292,8.907770734367659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.21240234375,0.0,1539.2562255859375,1895.4371337890625,0.0,3063.31201171875,0.9062691926956176,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.743381917476654,0.3514874577522278,0.3221575021743774,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833044052124,0.5323210954666138,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771054148674011,0.5894774794578552,0.4148391783237457,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224658131599426,0.3198996186256408,0.3094130456447601,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316413283348083,0.2126695215702057,0.9885855913162231,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928708076477,1.0,1.0,0.0,1.0,-3.0548670291900635,3.054859399795532,7.500106221414171e-06,2.3582565784454346,0.8967106938362122,0.8967106938362122,0.0,245.0038909912109,227.0,32457.9453125,-0.0,2906.21630859375,1.0,281.54217529296875,283.6668701171875,291.0477905273437,293.1435241699219,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623706102371216,1.0,0.0,0.0,3.646551370620728,3.6465752124786377,8.872743819665629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.08984375,0.0,1530.62841796875,1895.4371337890625,0.0,3051.240234375,0.9046335816383362,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.743381917476654,0.3514874577522278,0.3221575021743774,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833044052124,0.5323210954666138,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771054148674011,0.5894774794578552,0.4148391783237457,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224658131599426,0.3198996186256408,0.3094130456447601,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316413283348083,0.2126695215702057,0.9885855913162231,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928708076477,1.0,1.0,0.0,1.0,-3.0548670291900635,3.054859399795532,7.500106221414171e-06,2.3582565784454346,0.8967106938362122,0.8967106938362122,0.0,245.0038909912109,227.0,32457.9453125,-0.0,2906.21630859375,1.0,281.54217529296875,283.6668701171875,291.0477905273437,293.1435241699219,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623706102371216,1.0,0.0,0.0,3.646551370620728,3.6465752124786377,8.872743819665629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.08984375,0.0,1530.62841796875,1895.4371337890625,0.0,3051.240234375,0.9046335816383362,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488778829574585,0.3517985343933105,0.3218682110309601,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321456789970398,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861216306686401,0.5936728119850159,0.4172810316085815,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279201149940491,0.3205454647541046,0.3094509840011596,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362948417663574,0.2130662649869918,0.9877840876579284,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055168151855,1.0,1.0,0.0,1.0,-3.055569887161255,3.0555624961853027,7.503308552259114e-06,2.358693838119507,0.8992125391960144,0.8992125391960144,0.0,236.38668823242188,215.0,31435.06640625,-0.0,2862.72900390625,1.0,281.8417358398437,283.899169921875,290.94744873046875,292.9668273925781,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592108488082886,1.0,0.0,0.0,3.6465253829956055,3.646549463272095,8.872618195709947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.35693359375,0.0,1529.1845703125,1895.4371337890625,0.0,3021.603759765625,0.9045054316520692,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488778829574585,0.3517985343933105,0.3218682110309601,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321456789970398,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861216306686401,0.5936728119850159,0.4172810316085815,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279201149940491,0.3205454647541046,0.3094509840011596,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362948417663574,0.2130662649869918,0.9877840876579284,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055168151855,1.0,1.0,0.0,1.0,-3.055569887161255,3.0555624961853027,7.503308552259114e-06,2.358693838119507,0.8992125391960144,0.8992125391960144,0.0,236.38668823242188,215.0,31435.06640625,-0.0,2862.72900390625,1.0,281.8417358398437,283.899169921875,290.94744873046875,292.9668273925781,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592108488082886,1.0,0.0,0.0,3.6465253829956055,3.646549463272095,8.872618195709947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.35693359375,0.0,1529.1845703125,1895.4371337890625,0.0,3021.603759765625,0.9045054316520692,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571079134941101,0.3527446091175079,0.3221781849861145,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327276587486267,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983509540557861,0.5985665917396545,0.420238196849823,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358119487762451,0.3218338787555694,0.310093879699707,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434045433998108,0.214079737663269,0.9896215796470642,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199927926063538,1.0,1.0,0.0,1.0,-3.062422275543213,3.0624148845672607,7.536905741289955e-06,2.3639440536499023,0.904230773448944,0.904230773448944,0.0,225.5463409423828,203.0,30469.529296875,-0.0,2819.896728515625,1.0,282.1417541503906,284.1313781738281,290.8710327148437,292.8246154785156,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547641634941101,1.0,0.0,0.0,3.65506911277771,3.65509295463562,8.914242926039151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.095703125,0.0,1536.9686279296875,1895.4371337890625,0.0,2979.911376953125,0.9062612652778624,1.0,0.0,3.0,1.0,0.0
