time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571079134941101,0.3527446091175079,0.3221781849861145,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327276587486267,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983509540557861,0.5985665917396545,0.420238196849823,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358119487762451,0.3218338787555694,0.310093879699707,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434045433998108,0.214079737663269,0.9896215796470642,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199927926063538,1.0,1.0,0.0,1.0,-3.062422275543213,3.0624148845672607,7.536905741289955e-06,2.3639440536499023,0.904230773448944,0.904230773448944,0.0,225.5463409423828,203.0,30469.529296875,-0.0,2819.896728515625,1.0,282.1417541503906,284.1313781738281,290.8710327148437,292.8246154785156,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547641634941101,1.0,0.0,0.0,3.65506911277771,3.65509295463562,8.914242926039151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.095703125,0.0,1536.9686279296875,1895.4371337890625,0.0,2979.911376953125,0.9062612652778624,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616245150566101,0.3527472615242004,0.3222575783729553,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.869737446308136,0.5325706005096436,0.5082643032073975,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935896396637,0.6004010438919067,0.4216249883174896,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401574850082397,0.3222372829914093,0.3104312121868133,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474229693412781,0.2144663780927658,0.9908353686332704,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172787547111511,1.0,1.0,0.0,1.0,-3.0659725666046143,3.065964937210083,7.5546013249550015e-06,2.3667728900909424,0.903807520866394,0.903807520866394,0.0,219.95578002929688,203.0,31266.71484375,-0.0,2797.751708984375,1.0,281.8984375,283.9591979980469,290.9591369628906,293.0365905761719,293.1499938964844,293.1499938964844,281.8500061035156,35804.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541008830070496,1.0,0.0,0.0,3.658998250961304,3.659022331237793,8.933418484957656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.11767578125,0.0,1541.73828125,1895.4371337890625,0.0,2973.694580078125,0.907120168209076,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654612064361572,0.3522299230098724,0.3217813968658447,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742362856864929,0.5318599343299866,0.5076006650924683,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9110882878303528,0.6016179919242859,0.4224763512611389,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440016269683838,0.3222633004188537,0.3103982508182525,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510030627250671,0.2145748436450958,0.9908822774887084,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.614307165145874,1.0,1.0,0.0,1.0,-3.0656497478485107,3.0656421184539795,7.5532193477556575e-06,2.36661148071289,0.903733491897583,0.903733491897583,0.0,214.7860717773437,191.0,31318.697265625,-0.0,2770.06494140625,1.0,281.85760498046875,283.9056701660156,290.98779296875,293.0361328125,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535642027854919,1.0,0.0,0.0,3.6608309745788574,3.660855054855346,8.942370186559856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.169921875,0.0,1544.2593994140625,1895.4371337890625,0.0,2968.66455078125,0.9075997471809388,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725220918655396,0.3503974676132202,0.3200056850910187,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234288334846495,0.6031091809272766,0.4234299063682556,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512254118919373,0.3215993344783783,0.3096100687980652,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576736569404602,0.214205801486969,0.9882844090461732,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076186299324036,1.0,1.0,0.0,1.0,-3.057819366455078,3.057811737060547,7.51489005779149e-06,2.3606534004211426,0.9002543091773987,0.9002543091773987,0.0,204.7496032714844,179.0,32104.6171875,-0.0,2702.20263671875,1.0,281.55816650390625,283.6591491699219,291.0679016113281,293.1794128417969,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85430908203125,1.0,0.0,0.0,3.658435821533203,3.658460140228272,8.930672947826679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.24609375,0.0,1543.2059326171875,1895.4371337890625,0.0,2975.646240234375,0.9072036743164062,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725220918655396,0.3503974676132202,0.3200056850910187,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234288334846495,0.6031091809272766,0.4234299063682556,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512254118919373,0.3215993344783783,0.3096100687980652,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576736569404602,0.214205801486969,0.9882844090461732,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076186299324036,1.0,1.0,0.0,1.0,-3.057819366455078,3.057811737060547,7.51489005779149e-06,2.3606534004211426,0.9002543091773987,0.9002543091773987,0.0,204.7496032714844,179.0,32104.6171875,-0.0,2702.20263671875,1.0,281.55816650390625,283.6591491699219,291.0679016113281,293.1794128417969,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85430908203125,1.0,0.0,0.0,3.658435821533203,3.658460140228272,8.930672947826679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.24609375,0.0,1543.2059326171875,1895.4371337890625,0.0,2975.646240234375,0.9072036743164062,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779005169868469,0.3486416339874267,0.318283349275589,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.889179527759552,0.5272423028945923,0.5030355453491211,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330811500549316,0.6037560105323792,0.4237835109233856,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567378282546997,0.3206940591335296,0.3085913360118866,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626712083816528,0.2135645598173141,0.98455148935318,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019997596740723,1.0,1.0,0.0,1.0,-3.047758340835572,3.047750949859619,7.46556588637759e-06,2.352905511856079,0.8954856991767883,0.8954856991767883,0.0,197.1363677978516,179.0,33007.796875,-0.0,2642.969970703125,1.0,281.2705078125,283.4396667480469,291.1293640136719,293.31646728515625,293.1499938964844,293.1499938964844,281.25,36297.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560152053833008,1.0,0.0,0.0,3.6501502990722656,3.650174379348755,8.890266371963662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.46923828125,0.0,1535.5633544921875,1895.4371337890625,0.0,2991.639404296875,0.9054808616638184,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.7797250747680664,0.3480533957481384,0.3176403045654297,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.8913885951042175,0.5264703035354614,0.502196192741394,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9363464117050172,0.6039694547653198,0.4238335490226745,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.7586139440536499,0.3203637599945068,0.3081801533699035,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.6643539071083069,0.2133163958787918,0.983006238937378,284.616455078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.6145324707031,1.0,0.6000174880027771,1.0,1.0,0.0,1.0,-3.043684482574463,3.0436770915985107,7.445593837474007e-06,2.3497488498687744,0.8941687941551208,0.8941687941551208,0.0,194.57583618164065,167.0,32983.16015625,-0.0,2621.803955078125,1.0,281.2581481933594,283.42352294921875,291.1220397949219,293.2930603027344,293.1499938964844,293.1499938964844,281.54998779296875,36345.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564568758010864,1.0,0.0,0.0,3.64633059501648,3.6463546752929688,8.871670047483349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.81689453125,0.0,1531.6749267578125,1895.4371337890625,0.0,2995.780029296875,0.9046732187271118,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899507880210876,0.3471650779247284,0.315974473953247,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032520651817322,0.5248590707778931,0.4997602999210357,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526592493057252,0.6066314578056335,0.4249207377433777,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686767578125,0.3199886083602905,0.3070690333843231,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733880639076233,0.2129907459020614,0.978373110294342,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079758644104,1.0,1.0,0.0,1.0,-3.03314208984375,3.033134698867798,7.393637133645825e-06,2.34141206741333,0.8930761218070984,0.8930761218070984,0.0,183.0722045898437,155.0,31744.69140625,-0.0,2542.050537109375,1.0,281.5420837402344,283.6264038085937,290.9767761230469,293.0343322753906,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554746508598328,1.0,0.0,0.0,3.635617971420288,3.6356418132781982,8.819617960398318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.10546875,0.0,1519.2215576171875,1895.4371337890625,0.0,2986.571533203125,0.9022551774978638,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899507880210876,0.3471650779247284,0.315974473953247,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032520651817322,0.5248590707778931,0.4997602999210357,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526592493057252,0.6066314578056335,0.4249207377433777,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686767578125,0.3199886083602905,0.3070690333843231,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733880639076233,0.2129907459020614,0.978373110294342,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079758644104,1.0,1.0,0.0,1.0,-3.03314208984375,3.033134698867798,7.393637133645825e-06,2.34141206741333,0.8930761218070984,0.8930761218070984,0.0,183.0722045898437,155.0,31744.69140625,-0.0,2542.050537109375,1.0,281.5420837402344,283.6264038085937,290.9767761230469,293.0343322753906,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554746508598328,1.0,0.0,0.0,3.635617971420288,3.6356418132781982,8.819617960398318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.10546875,0.0,1519.2215576171875,1895.4371337890625,0.0,2986.571533203125,0.9022551774978638,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049087524414062,0.3476045727729797,0.3156483173370361,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215448498725892,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727948307991028,0.6108372807502747,0.4272436499595642,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832814455032349,0.3206984400749206,0.3070056736469269,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866447329521179,0.2135586440563202,0.9775815606117249,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846329927444458,1.0,1.0,0.0,1.0,-3.033395290374756,3.033387899398804,7.394589829345932e-06,2.3414878845214844,0.8947713375091553,0.8947713375091553,0.0,170.1834259033203,143.0,30734.85546875,-0.0,2475.843994140625,1.0,281.84161376953125,283.8611145019531,290.86083984375,292.8409729003906,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525180220603943,1.0,0.0,0.0,3.6320979595184326,3.632121801376343,8.802548450148606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2138671875,0.0,1513.913818359375,1895.4371337890625,0.0,2958.86083984375,0.9013450145721436,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049087524414062,0.3476045727729797,0.3156483173370361,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215448498725892,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727948307991028,0.6108372807502747,0.4272436499595642,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832814455032349,0.3206984400749206,0.3070056736469269,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866447329521179,0.2135586440563202,0.9775815606117249,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846329927444458,1.0,1.0,0.0,1.0,-3.033395290374756,3.033387899398804,7.394589829345932e-06,2.3414878845214844,0.8947713375091553,0.8947713375091553,0.0,170.1834259033203,143.0,30734.85546875,-0.0,2475.843994140625,1.0,281.84161376953125,283.8611145019531,290.86083984375,292.8409729003906,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525180220603943,1.0,0.0,0.0,3.6320979595184326,3.632121801376343,8.802548450148606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2138671875,0.0,1513.913818359375,1895.4371337890625,0.0,2958.86083984375,0.9013450145721436,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133750557899475,0.3480588793754577,0.3157087564468384,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327334761619568,0.5249404311180115,0.4986639320850372,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830288290977478,0.6132056713104248,0.4285944700241089,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919268608093262,0.3212930262088775,0.3072139620780945,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945242285728455,0.2140671610832214,0.9782410264015198,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811281204223633,1.0,1.0,0.0,1.0,-3.035923957824707,3.035916566848755,7.406856184388744e-06,2.343411445617676,0.8971555829048157,0.8971555829048157,0.0,163.63778686523438,143.0,29885.775390625,-0.0,2446.686279296875,1.0,282.0982360839844,284.0450744628906,290.7868347167969,292.66534423828125,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502699136734009,1.0,0.0,0.0,3.63342547416687,3.63344931602478,8.808984262032027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.41796875,0.0,1514.41259765625,1895.4371337890625,0.0,2937.798828125,0.901589572429657,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8224650621414185,0.3486545979976654,0.3159679472446441,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9451368451118468,0.5253287553787231,0.4987266361713409,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9932325482368468,0.6157333850860596,0.4301345348358154,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8016618490219116,0.3220307528972626,0.3076012432575226,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7033923864364624,0.2147123962640762,0.9796398878097534,285.1495056152344,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.1506652832031,1.0,0.5777941942214966,1.0,1.0,0.0,1.0,-3.04030704498291,3.040299654006958,7.428209300996968e-06,2.346773386001587,0.8990087509155273,0.8990087509155273,0.0,156.9949188232422,131.0,29785.853515625,-0.0,2420.417236328125,1.0,282.1417541503906,284.0961303710937,290.77197265625,292.6863708496094,293.1499938964844,293.1499938964844,282.45001220703125,35840.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482176661491394,1.0,0.0,0.0,3.637387275695801,3.637411117553711,8.828204158817243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.44677734375,0.0,1517.98974609375,1895.4371337890625,0.0,2918.579833984375,0.9023662805557252,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379343152046204,0.3500414192676544,0.3167535364627838,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650753140449524,0.5263580679893494,0.4991968274116516,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225903034210205,0.4176127910614013,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179419040679932,0.3237128257751465,0.3087067306041717,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182832956314087,0.2162134051322937,0.9840824604034424,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704900026321411,1.0,1.0,0.0,1.0,-3.033461570739746,3.033454179763794,7.395523880404653e-06,2.3417983055114746,0.9059500694274902,0.9059500694274902,0.0,146.3467254638672,134.0,28874.73046875,-0.0,2352.603271484375,1.0,282.4416809082031,284.3289794921875,290.6993103027344,292.5548095703125,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428848385810852,1.0,0.0,0.0,3.6524059772491455,3.6524300575256334,8.901258183868777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.234375,0.0,1532.6884765625,1895.4371337890625,0.0,2868.679931640625,0.9055457711219788,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379343152046204,0.3500414192676544,0.3167535364627838,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650753140449524,0.5263580679893494,0.4991968274116516,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225903034210205,0.4176127910614013,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179419040679932,0.3237128257751465,0.3087067306041717,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182832956314087,0.2162134051322937,0.9840824604034424,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704900026321411,1.0,1.0,0.0,1.0,-3.033461570739746,3.033454179763794,7.395523880404653e-06,2.3417983055114746,0.9059500694274902,0.9059500694274902,0.0,146.3467254638672,134.0,28874.73046875,-0.0,2352.603271484375,1.0,282.4416809082031,284.3289794921875,290.6993103027344,292.5548095703125,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428848385810852,1.0,0.0,0.0,3.6524059772491455,3.6524300575256334,8.901258183868777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.234375,0.0,1532.6884765625,1895.4371337890625,0.0,2868.679931640625,0.9055457711219788,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451024889945984,0.3497376441955566,0.3168343603610992,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733821153640748,0.5256801247596741,0.4989537596702575,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307359933853149,0.4066107869148254,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254321813583374,0.3243010938167572,0.3094680905342102,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252640724182129,0.2170433849096298,0.9881839752197266,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670069456100464,1.0,1.0,0.0,1.0,-3.0258755683898926,3.0258681774139404,7.358191396633629e-06,2.335776090621948,0.9066923260688782,0.9066923260688782,0.0,141.5886688232422,137.0,29534.244140625,-0.0,2314.183837890625,1.0,282.15777587890625,284.08795166015625,290.8132629394531,292.7551574707031,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409253358840942,1.0,0.0,0.0,3.664253473281861,3.6642775535583496,8.959098067862215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.8369140625,0.0,1546.86376953125,1895.4371337890625,0.0,2850.36181640625,0.9082526564598083,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451024889945984,0.3497376441955566,0.3168343603610992,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733821153640748,0.5256801247596741,0.4989537596702575,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307359933853149,0.4066107869148254,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254321813583374,0.3243010938167572,0.3094680905342102,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252640724182129,0.2170433849096298,0.9881839752197266,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670069456100464,1.0,1.0,0.0,1.0,-3.0258755683898926,3.0258681774139404,7.358191396633629e-06,2.335776090621948,0.9066923260688782,0.9066923260688782,0.0,141.5886688232422,137.0,29534.244140625,-0.0,2314.183837890625,1.0,282.15777587890625,284.08795166015625,290.8132629394531,292.7551574707031,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409253358840942,1.0,0.0,0.0,3.664253473281861,3.6642775535583496,8.959098067862215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.8369140625,0.0,1546.86376953125,1895.4371337890625,0.0,2850.36181640625,0.9082526564598083,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456388711929321,0.3481079339981079,0.3155625760555267,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741077423095704,0.5234847664833069,0.4971362352371216,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.636253297328949,0.4041730761528015,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266750574111938,0.3237090110778808,0.3091060221195221,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266867160797119,0.2169447094202041,0.988503098487854,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654796361923218,1.0,1.0,0.0,1.0,-3.019179344177246,3.019171953201294,7.325562364712823e-06,2.330565452575684,0.9046440720558168,0.9046440720558168,0.0,140.349609375,140.0,30344.89453125,-0.0,2295.665771484375,1.0,281.85809326171875,283.8390197753906,290.8912353515625,292.8944702148437,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409541845321655,1.0,0.0,0.0,3.668028116226196,3.6680524349212646,8.977566494650091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.935546875,0.0,1552.7008056640625,1895.4371337890625,0.0,2850.631591796875,0.9092358946800232,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456388711929321,0.3481079339981079,0.3155625760555267,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741077423095704,0.5234847664833069,0.4971362352371216,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.636253297328949,0.4041730761528015,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266750574111938,0.3237090110778808,0.3091060221195221,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266867160797119,0.2169447094202041,0.988503098487854,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654796361923218,1.0,1.0,0.0,1.0,-3.019179344177246,3.019171953201294,7.325562364712823e-06,2.330565452575684,0.9046440720558168,0.9046440720558168,0.0,140.349609375,140.0,30344.89453125,-0.0,2295.665771484375,1.0,281.85809326171875,283.8390197753906,290.8912353515625,292.8944702148437,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409541845321655,1.0,0.0,0.0,3.668028116226196,3.6680524349212646,8.977566494650091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.935546875,0.0,1552.7008056640625,1895.4371337890625,0.0,2850.631591796875,0.9092358946800232,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425589203834534,0.3459053933620453,0.313737541437149,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531929016112,0.5205771327018738,0.4945878982543945,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393994092941284,0.4064763188362121,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243871927261353,0.3224709033966064,0.3081078827381134,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248585224151611,0.2162219583988189,0.986075520515442,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.565055787563324,1.0,1.0,0.0,1.0,-3.0125725269317627,3.0125653743743896,7.29344765204587e-06,2.325427532196045,0.8998410105705261,0.8998410105705261,0.0,140.9989013671875,143.0,31138.470703125,-0.0,2287.08740234375,1.0,281.5581359863281,283.5937194824219,290.9444885253906,293.0025329589844,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424585461616516,1.0,0.0,0.0,3.662143230438232,3.662167549133301,8.948782692641544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.23583984375,0.0,1548.0635986328125,1895.4371337890625,0.0,2864.69384765625,0.908093810081482,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425589203834534,0.3459053933620453,0.313737541437149,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531929016112,0.5205771327018738,0.4945878982543945,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393994092941284,0.4064763188362121,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243871927261353,0.3224709033966064,0.3081078827381134,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248585224151611,0.2162219583988189,0.986075520515442,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.565055787563324,1.0,1.0,0.0,1.0,-3.0125725269317627,3.0125653743743896,7.29344765204587e-06,2.325427532196045,0.8998410105705261,0.8998410105705261,0.0,140.9989013671875,143.0,31138.470703125,-0.0,2287.08740234375,1.0,281.5581359863281,283.5937194824219,290.9444885253906,293.0025329589844,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424585461616516,1.0,0.0,0.0,3.662143230438232,3.662167549133301,8.948782692641544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.23583984375,0.0,1548.0635986328125,1895.4371337890625,0.0,2864.69384765625,0.908093810081482,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403030037879944,0.3446858823299408,0.3127506971359253,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681760668754578,0.5189776420593262,0.4932024776935577,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402785778045654,0.4086507856845855,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225050568580627,0.3217135071754455,0.3074911534786224,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232319116592407,0.215704470872879,0.9842073321342468,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650954842567444,1.0,1.0,0.0,1.0,-3.009347677230835,3.009340286254883,7.277794338733656e-06,2.322918176651001,0.8958552479743958,0.8958552479743958,0.0,141.738037109375,143.0,31932.3515625,-0.0,2285.07861328125,1.0,281.301025390625,283.4076232910156,290.9924621582031,293.1453552246094,293.1499938964844,293.1499938964844,281.25,36337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439151644706726,1.0,0.0,0.0,3.6553335189819336,3.655357599258423,8.915532703213103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.8544921875,0.0,1541.639404296875,1895.4371337890625,0.0,2878.315673828125,0.9066426753997804,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375236392021179,0.3433722257614136,0.3116157054901123,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649305939674376,0.5172695517539978,0.491649329662323,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407362818717957,0.411481499671936,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201123476028442,0.3208624422550201,0.3067489564418793,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211152911186218,0.2150837630033493,0.9817768931388856,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652266144752502,1.0,1.0,0.0,1.0,-3.0057053565979004,3.005698204040528,7.260150141519261e-06,2.3200902938842773,0.8924049735069275,0.8924049735069275,0.0,142.7300262451172,146.0,31966.587890625,-0.0,2283.618896484375,1.0,281.2582092285156,283.3571472167969,290.9833679199219,293.09490966796875,293.1499938964844,293.1499938964844,281.54998779296875,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451592326164246,1.0,0.0,0.0,3.645404100418091,3.64542818069458,8.867161795933498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.21484375,0.0,1531.5797119140625,1895.4371337890625,0.0,2889.953857421875,0.9045507311820984,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334165811538696,0.3423177003860473,0.3102884590625763,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597121477127076,0.5154711008071899,0.4895347356796264,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431193947792053,0.4162242114543915,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164225816726685,0.3202209770679474,0.3058775067329407,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177697420120239,0.2145529687404632,0.9786155819892884,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659185647964478,1.0,1.0,0.0,1.0,-3.0024125576019287,3.002405405044556,7.243935669976054e-06,2.317413330078125,0.890257716178894,0.890257716178894,0.0,144.51617431640625,149.0,30902.35546875,-0.0,2286.861572265625,1.0,281.5420837402344,283.5736999511719,290.8300170898437,292.8340759277344,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445948958396912,1.0,0.0,0.0,3.629861354827881,3.629885196685791,8.791710115474416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.17333984375,0.0,1513.8187255859375,1895.4371337890625,0.0,2884.673828125,0.9010589122772216,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334165811538696,0.3423177003860473,0.3102884590625763,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597121477127076,0.5154711008071899,0.4895347356796264,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431193947792053,0.4162242114543915,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164225816726685,0.3202209770679474,0.3058775067329407,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177697420120239,0.2145529687404632,0.9786155819892884,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659185647964478,1.0,1.0,0.0,1.0,-3.0024125576019287,3.002405405044556,7.243935669976054e-06,2.317413330078125,0.890257716178894,0.890257716178894,0.0,144.51617431640625,149.0,30902.35546875,-0.0,2286.861572265625,1.0,281.5420837402344,283.5736999511719,290.8300170898437,292.8340759277344,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445948958396912,1.0,0.0,0.0,3.629861354827881,3.629885196685791,8.791710115474416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.17333984375,0.0,1513.8187255859375,1895.4371337890625,0.0,2884.673828125,0.9010589122772216,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315539956092834,0.3425359725952148,0.3103097379207611,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568824172019958,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473581194877625,0.4192547500133514,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147647976875305,0.3206891119480133,0.3061445653438568,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163236737251282,0.2149181514978408,0.9795746207237244,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674054026603699,1.0,1.0,0.0,1.0,-3.006891250610352,3.0068840980529785,7.265359727171017e-06,2.3207828998565674,0.8909216523170471,0.8909216523170471,0.0,145.93096923828125,152.0,29934.876953125,-0.0,2302.18017578125,1.0,281.841552734375,283.8138427734375,290.711181640625,292.6415710449219,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842065155506134,1.0,0.0,0.0,3.62166690826416,3.6216907501220703,8.752060693950625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.2060546875,0.0,1503.3702392578125,1895.4371337890625,0.0,2861.015869140625,0.8991028070449829,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315539956092834,0.3425359725952148,0.3103097379207611,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568824172019958,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473581194877625,0.4192547500133514,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147647976875305,0.3206891119480133,0.3061445653438568,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163236737251282,0.2149181514978408,0.9795746207237244,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674054026603699,1.0,1.0,0.0,1.0,-3.006891250610352,3.0068840980529785,7.265359727171017e-06,2.3207828998565674,0.8909216523170471,0.8909216523170471,0.0,145.93096923828125,152.0,29934.876953125,-0.0,2302.18017578125,1.0,281.841552734375,283.8138427734375,290.711181640625,292.6415710449219,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842065155506134,1.0,0.0,0.0,3.62166690826416,3.6216907501220703,8.752060693950625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.2060546875,0.0,1503.3702392578125,1895.4371337890625,0.0,2861.015869140625,0.8991028070449829,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304705619812012,0.3433433175086975,0.3109537363052368,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549188613891602,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527183055877686,0.4218901097774505,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139282464981079,0.3217805027961731,0.3070828914642334,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157796025276184,0.2158657908439636,0.9834212064743042,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696431398391724,1.0,1.0,0.0,1.0,-3.01688814163208,3.016880750656128,7.313654805329861e-06,2.328458547592163,0.894309937953949,0.894309937953949,0.0,147.4142303466797,155.0,29087.2578125,-0.0,2327.89990234375,1.0,282.1415100097656,284.056640625,290.6192932128906,292.4876403808594,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381648659706116,1.0,0.0,0.0,3.622685194015503,3.622708797454834,8.756982197155594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.14013671875,0.0,1502.62841796875,1895.4371337890625,0.0,2824.57470703125,0.8991612195968628,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304705619812012,0.3433433175086975,0.3109537363052368,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549188613891602,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527183055877686,0.4218901097774505,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139282464981079,0.3217805027961731,0.3070828914642334,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157796025276184,0.2158657908439636,0.9834212064743042,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696431398391724,1.0,1.0,0.0,1.0,-3.01688814163208,3.016880750656128,7.313654805329861e-06,2.328458547592163,0.894309937953949,0.894309937953949,0.0,147.4142303466797,155.0,29087.2578125,-0.0,2327.89990234375,1.0,282.1415100097656,284.056640625,290.6192932128906,292.4876403808594,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381648659706116,1.0,0.0,0.0,3.622685194015503,3.622708797454834,8.756982197155594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.14013671875,0.0,1502.62841796875,1895.4371337890625,0.0,2824.57470703125,0.8991612195968628,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298304677009583,0.3446781635284424,0.3120697736740112,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534252285957336,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.658968448638916,0.4244562089443207,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135561347007751,0.3233779668807983,0.3085114359855652,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157931923866272,0.2172866910696029,0.9894606471061708,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725418329238892,1.0,1.0,0.0,1.0,-3.0313050746917725,3.0312976837158203,7.38368271413492e-06,2.339568853378296,0.9010290503501892,0.9010290503501892,0.0,149.0553436279297,158.0,28462.5703125,-0.0,2362.68798828125,1.0,282.4415588378906,284.3096008300781,290.5507507324219,292.3726501464844,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833334743976593,1.0,0.0,0.0,3.635037422180176,3.635061025619507,8.816800800559577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.7275390625,0.0,1513.9576416015625,1895.4371337890625,0.0,2779.510009765625,0.90171217918396,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298304677009583,0.3446781635284424,0.3120697736740112,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534252285957336,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.658968448638916,0.4244562089443207,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135561347007751,0.3233779668807983,0.3085114359855652,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157931923866272,0.2172866910696029,0.9894606471061708,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725418329238892,1.0,1.0,0.0,1.0,-3.0313050746917725,3.0312976837158203,7.38368271413492e-06,2.339568853378296,0.9010290503501892,0.9010290503501892,0.0,149.0553436279297,158.0,28462.5703125,-0.0,2362.68798828125,1.0,282.4415588378906,284.3096008300781,290.5507507324219,292.3726501464844,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833334743976593,1.0,0.0,0.0,3.635037422180176,3.635061025619507,8.816800800559577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.7275390625,0.0,1513.9576416015625,1895.4371337890625,0.0,2779.510009765625,0.90171217918396,1.0,0.0,3.0,1.0,0.0
