time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291655778884888,0.3447920083999634,0.3125343918800354,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522667527198792,0.5165097117424011,0.4904454350471496,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614007353782654,0.4261862933635711,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.813088595867157,0.3238595128059387,0.30921670794487,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155946493148804,0.2178089171648025,0.992645025253296,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741702914237976,1.0,1.0,0.0,1.0,-3.0390496253967285,3.0390422344207764,7.421605914714746e-06,2.3456082344055176,0.9010089635849,0.9010089635849,0.0,150.09129333496094,158.0,29136.693359375,-0.0,2382.294677734375,1.0,282.1988525390625,284.1312866210937,290.64581298828125,292.5912475585937,293.1499938964844,293.1499938964844,282.1499938964844,35696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326684236526489,1.0,0.0,0.0,3.641103029251098,3.641126871109009,8.846250239002984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.19970703125,0.0,1521.029052734375,1895.4371337890625,0.0,2773.300048828125,0.903037428855896,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271986246109009,0.3443096280097961,0.3123569786548614,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495612382888794,0.5158532857894897,0.4901154637336731,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.6628851890563965,0.429214209318161,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114405274391174,0.323890209197998,0.3094707429409027,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143394947052002,0.2179870158433914,0.9943380951881408,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.10369873046875,1.0,0.5757436156272888,1.0,1.0,0.0,1.0,-3.0444250106811523,3.0444176197052,7.448051292158198e-06,2.349828004837036,0.9014315009117126,0.9014315009117126,0.0,151.58114624023438,161.0,29217.0546875,-0.0,2399.95849609375,1.0,282.1577453613281,284.07684326171875,290.67608642578125,292.5929260253906,293.1499938964844,293.1499938964844,281.8500061035156,35760.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321602940559387,1.0,0.0,0.0,3.6448850631713854,3.644908905029297,8.864636811267701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.3662109375,0.0,1525.6961669921875,1895.4371337890625,0.0,2768.565185546875,0.903958022594452,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.82137531042099,0.3424320816993713,0.3110608160495758,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959881782532,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637381911277771,0.4372455477714538,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061580061912537,0.3231133818626404,0.3091268539428711,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099182605743408,0.2176126688718795,0.9943755269050598,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785952210426331,1.0,1.0,0.0,1.0,-3.0500283241271973,3.050020694732666,7.475714028259972e-06,2.3542463779449463,0.8987102508544922,0.8987102508544922,0.0,155.22328186035156,164.0,29987.375,-0.0,2429.301025390625,1.0,281.8582763671875,283.8272705078125,290.75665283203125,292.7356872558594,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330608010292053,1.0,0.0,0.0,3.646134614944458,3.6461586952209473,8.870716783349053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.9873046875,0.0,1528.761474609375,1895.4371337890625,0.0,2776.956787109375,0.904384195804596,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.82137531042099,0.3424320816993713,0.3110608160495758,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959881782532,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637381911277771,0.4372455477714538,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061580061912537,0.3231133818626404,0.3091268539428711,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099182605743408,0.2176126688718795,0.9943755269050598,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785952210426331,1.0,1.0,0.0,1.0,-3.0500283241271973,3.050020694732666,7.475714028259972e-06,2.3542463779449463,0.8987102508544922,0.8987102508544922,0.0,155.22328186035156,164.0,29987.375,-0.0,2429.301025390625,1.0,281.8582763671875,283.8272705078125,290.75665283203125,292.7356872558594,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330608010292053,1.0,0.0,0.0,3.646134614944458,3.6461586952209473,8.870716783349053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.9873046875,0.0,1528.761474609375,1895.4371337890625,0.0,2776.956787109375,0.904384195804596,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164355754852295,0.3418589234352112,0.3102043867111206,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719741344452,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654603481292725,0.4444819986820221,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014007210731506,0.3230255544185638,0.3088521063327789,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057194113731384,0.21757772564888,0.9938282370567322,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.581200122833252,1.0,1.0,0.0,1.0,-3.054980993270874,3.0549733638763428,7.499846560676815e-06,2.357999324798584,0.9020133018493652,0.9020133018493652,0.0,158.54754638671875,167.0,29246.755859375,-0.0,2455.879150390625,1.0,282.14215087890625,284.0536193847656,290.6282043457031,292.5185241699219,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311342000961304,1.0,0.0,0.0,3.651019334793091,3.65104341506958,8.894500638234604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.44580078125,0.0,1533.1304931640625,1895.4371337890625,0.0,2759.00634765625,0.9054098725318908,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164355754852295,0.3418589234352112,0.3102043867111206,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719741344452,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654603481292725,0.4444819986820221,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014007210731506,0.3230255544185638,0.3088521063327789,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057194113731384,0.21757772564888,0.9938282370567322,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.581200122833252,1.0,1.0,0.0,1.0,-3.054980993270874,3.0549733638763428,7.499846560676815e-06,2.357999324798584,0.9020133018493652,0.9020133018493652,0.0,158.54754638671875,167.0,29246.755859375,-0.0,2455.879150390625,1.0,282.14215087890625,284.0536193847656,290.6282043457031,292.5185241699219,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311342000961304,1.0,0.0,0.0,3.651019334793091,3.65104341506958,8.894500638234604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.44580078125,0.0,1533.1304931640625,1895.4371337890625,0.0,2759.00634765625,0.9054098725318908,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120191693305969,0.3405858278274536,0.3095512390136719,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069108009338,0.510595440864563,0.4857652187347412,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662312746047974,0.4511111378669739,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797307550907135,0.3225967288017273,0.3088127672672272,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021068930625916,0.2173241078853607,0.9940831065177916,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838231444358826,1.0,1.0,0.0,1.0,-3.061055421829224,3.0610480308532715,7.529893537139287e-06,2.362768650054932,0.899296760559082,0.899296760559082,0.0,161.70809936523438,170.0,29942.0859375,-0.0,2483.79296875,1.0,281.8577880859375,283.8210754394531,290.7116394042969,292.68377685546875,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319813013076782,1.0,0.0,0.0,3.650957107543945,3.650980949401856,8.894196525943698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.53076171875,0.0,1534.4432373046875,1895.4371337890625,0.0,2766.897705078125,0.9054946303367616,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120191693305969,0.3405858278274536,0.3095512390136719,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069108009338,0.510595440864563,0.4857652187347412,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662312746047974,0.4511111378669739,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797307550907135,0.3225967288017273,0.3088127672672272,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021068930625916,0.2173241078853607,0.9940831065177916,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838231444358826,1.0,1.0,0.0,1.0,-3.061055421829224,3.0610480308532715,7.529893537139287e-06,2.362768650054932,0.899296760559082,0.899296760559082,0.0,161.70809936523438,170.0,29942.0859375,-0.0,2483.79296875,1.0,281.8577880859375,283.8210754394531,290.7116394042969,292.68377685546875,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319813013076782,1.0,0.0,0.0,3.650957107543945,3.650980949401856,8.894196525943698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.53076171875,0.0,1534.4432373046875,1895.4371337890625,0.0,2766.897705078125,0.9054946303367616,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076856732368469,0.3402010798454284,0.3089083433151245,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678579449653625,0.457541286945343,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933707237243652,0.3226924836635589,0.3087302148342132,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985681653022766,0.2173926383256912,0.993972659111023,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863186717033386,1.0,1.0,0.0,1.0,-3.0663836002349854,3.066375970840454,7.5559792094281875e-06,2.366818428039551,0.902669370174408,0.902669370174408,0.0,164.7851104736328,173.0,29260.24609375,-0.0,2509.966064453125,1.0,282.1421813964844,284.0523986816406,290.5903015136719,292.4788513183594,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301931023597717,1.0,0.0,0.0,3.655010223388672,3.655034303665161,8.913956435208092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.728515625,0.0,1537.7454833984375,1895.4371337890625,0.0,2750.243408203125,0.906320333480835,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076856732368469,0.3402010798454284,0.3089083433151245,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678579449653625,0.457541286945343,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933707237243652,0.3226924836635589,0.3087302148342132,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985681653022766,0.2173926383256912,0.993972659111023,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863186717033386,1.0,1.0,0.0,1.0,-3.0663836002349854,3.066375970840454,7.5559792094281875e-06,2.366818428039551,0.902669370174408,0.902669370174408,0.0,164.7851104736328,173.0,29260.24609375,-0.0,2509.966064453125,1.0,282.1421813964844,284.0523986816406,290.5903015136719,292.4788513183594,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301931023597717,1.0,0.0,0.0,3.655010223388672,3.655034303665161,8.913956435208092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.728515625,0.0,1537.7454833984375,1895.4371337890625,0.0,2750.243408203125,0.906320333480835,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060533404350281,0.3398294150829315,0.3088668882846832,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202618598937988,0.5091087222099304,0.4843475818634033,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684618592262268,0.4602290987968445,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919449806213379,0.3226846158504486,0.3089207708835602,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973157525062561,0.217418760061264,0.9947710633277892,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876408815383911,1.0,1.0,0.0,1.0,-3.0704433917999268,3.0704357624053955,7.576090865768492e-06,2.36998987197876,0.9010645151138306,0.9010645151138306,0.0,166.16136169433594,173.0,29907.109375,-0.0,2524.8896484375,1.0,281.8985290527344,283.8732604980469,290.6640930175781,292.66949462890625,293.1499938964844,293.1499938964844,281.8500061035156,35951.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307168483734131,1.0,0.0,0.0,3.656068563461304,3.656092405319214,8.919118386074842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.41162109375,0.0,1539.5687255859375,1895.4371337890625,0.0,2755.1201171875,0.9065539240837096,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034821152687073,0.3389829397201538,0.3083241283893585,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170083999633788,0.508033037185669,0.48357093334198,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683244705200195,0.4637311100959778,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897636294364929,0.3223419189453125,0.3087821304798126,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953744888305664,0.2171965539455413,0.9945179224014282,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.58888179063797,1.0,1.0,0.0,1.0,-3.0726001262664795,3.072592496871948,7.586863375763642e-06,2.3717072010040283,0.8999268412590027,0.8999268412590027,0.0,167.8397979736328,176.0,29957.236328125,-0.0,2537.796142578125,1.0,281.857666015625,283.8199768066406,290.6774597167969,292.6491394042969,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312506079673767,1.0,0.0,0.0,3.654419183731079,3.654443264007568,8.911073337003472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.28857421875,0.0,1538.4061279296875,1895.4371337890625,0.0,2760.090576171875,0.9062801599502563,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959628105163574,0.3366060554981231,0.3065718710422516,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079346060752868,0.5051110982894897,0.4812505543231964,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964953660964966,0.6668825745582581,0.4670019447803497,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831825017929077,0.3210624158382416,0.3079478442668915,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893725395202637,0.2162499278783798,0.9919180274009703,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907684564590454,1.0,1.0,0.0,1.0,-3.0675249099731445,3.0675172805786133,7.562271093775053e-06,2.367978572845459,0.894315242767334,0.894315242767334,0.0,172.32447814941406,179.0,30715.59375,-0.0,2551.570068359375,1.0,281.5582275390625,283.5762634277344,290.7358093261719,292.7655029296875,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339363932609558,1.0,0.0,0.0,3.644142866134644,3.644166946411133,8.861027822604228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.2001953125,0.0,1528.873291015625,1895.4371337890625,0.0,2785.119384765625,0.9041512608528136,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959628105163574,0.3366060554981231,0.3065718710422516,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079346060752868,0.5051110982894897,0.4812505543231964,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964953660964966,0.6668825745582581,0.4670019447803497,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831825017929077,0.3210624158382416,0.3079478442668915,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893725395202637,0.2162499278783798,0.9919180274009703,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907684564590454,1.0,1.0,0.0,1.0,-3.0675249099731445,3.0675172805786133,7.562271093775053e-06,2.367978572845459,0.894315242767334,0.894315242767334,0.0,172.32447814941406,179.0,30715.59375,-0.0,2551.570068359375,1.0,281.5582275390625,283.5762634277344,290.7358093261719,292.7655029296875,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339363932609558,1.0,0.0,0.0,3.644142866134644,3.644166946411133,8.861027822604228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.2001953125,0.0,1528.873291015625,1895.4371337890625,0.0,2785.119384765625,0.9041512608528136,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899587154388428,0.3355721831321716,0.3053339123725891,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009711146354676,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922093152999878,0.6682687997817993,0.4674301445484161,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778348922729492,0.3205581903457641,0.3073081374168396,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843712329864502,0.2157932519912719,0.9895201921463012,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920796394348145,1.0,1.0,0.0,1.0,-3.0606346130371094,3.060626983642578,7.5278694566804916e-06,2.3624634742736816,0.8942857384681702,0.8942857384681702,0.0,176.0731658935547,182.0,29778.203125,-0.0,2558.00048828125,1.0,281.84210205078125,283.7965087890625,290.5876159667969,292.5174865722656,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334183096885681,1.0,0.0,0.0,3.636281490325928,3.636305570602417,8.822838140076783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8193359375,0.0,1519.3447265625,1895.4371337890625,0.0,2780.289306640625,0.9023509621620178,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899587154388428,0.3355721831321716,0.3053339123725891,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009711146354676,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922093152999878,0.6682687997817993,0.4674301445484161,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778348922729492,0.3205581903457641,0.3073081374168396,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843712329864502,0.2157932519912719,0.9895201921463012,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920796394348145,1.0,1.0,0.0,1.0,-3.0606346130371094,3.060626983642578,7.5278694566804916e-06,2.3624634742736816,0.8942857384681702,0.8942857384681702,0.0,176.0731658935547,182.0,29778.203125,-0.0,2558.00048828125,1.0,281.84210205078125,283.7965087890625,290.5876159667969,292.5174865722656,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334183096885681,1.0,0.0,0.0,3.636281490325928,3.636305570602417,8.822838140076783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8193359375,0.0,1519.3447265625,1895.4371337890625,0.0,2780.289306640625,0.9023509621620178,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880133986473083,0.3360289335250854,0.3055401742458343,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572721481323,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914193749427797,0.6718712449073792,0.4696833789348602,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761594653129578,0.3212399780750274,0.3077743351459503,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828577518463135,0.2163076102733612,0.9911499619483948,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939385890960693,1.0,1.0,0.0,1.0,-3.065760612487793,3.065753221511841,7.552840088465018e-06,2.3663084506988525,0.897716224193573,0.897716224193573,0.0,178.0847625732422,185.0,29073.091796875,-0.0,2578.343994140625,1.0,282.14166259765625,284.0484924316406,290.47711181640625,292.34625244140625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310718536376953,1.0,0.0,0.0,3.6375558376312256,3.637579917907715,8.829023272483028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.03369140625,0.0,1518.957763671875,1895.4371337890625,0.0,2758.426025390625,0.9024778008461,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880133986473083,0.3360289335250854,0.3055401742458343,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572721481323,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914193749427797,0.6718712449073792,0.4696833789348602,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761594653129578,0.3212399780750274,0.3077743351459503,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828577518463135,0.2163076102733612,0.9911499619483948,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939385890960693,1.0,1.0,0.0,1.0,-3.065760612487793,3.065753221511841,7.552840088465018e-06,2.3663084506988525,0.897716224193573,0.897716224193573,0.0,178.0847625732422,185.0,29073.091796875,-0.0,2578.343994140625,1.0,282.14166259765625,284.0484924316406,290.47711181640625,292.34625244140625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310718536376953,1.0,0.0,0.0,3.6375558376312256,3.637579917907715,8.829023272483028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.03369140625,0.0,1518.957763671875,1895.4371337890625,0.0,2758.426025390625,0.9024778008461,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875698804855347,0.337181955575943,0.3064827919006347,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973028063774109,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918406009674072,0.6763289570808411,0.4726746380329132,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759369611740112,0.3226149380207062,0.3089700937271118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828709244728088,0.2174656391143798,0.9958961009979248,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.596510112285614,1.0,1.0,0.0,1.0,-3.0783796310424805,3.078372001647949,7.61508727009641e-06,2.3760244846343994,0.9041977524757384,0.9041977524757384,0.0,179.69761657714844,188.0,28427.26953125,-0.0,2611.140625,1.0,282.44171142578125,284.3001708984375,290.3979187011719,292.218505859375,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275958895683289,1.0,0.0,0.0,3.6494388580322266,3.649462938308716,8.886801765584096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6513671875,0.0,1530.0052490234375,1895.4371337890625,0.0,2726.0771484375,0.9049420356750488,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875698804855347,0.337181955575943,0.3064827919006347,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973028063774109,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918406009674072,0.6763289570808411,0.4726746380329132,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759369611740112,0.3226149380207062,0.3089700937271118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828709244728088,0.2174656391143798,0.9958961009979248,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.596510112285614,1.0,1.0,0.0,1.0,-3.0783796310424805,3.078372001647949,7.61508727009641e-06,2.3760244846343994,0.9041977524757384,0.9041977524757384,0.0,179.69761657714844,188.0,28427.26953125,-0.0,2611.140625,1.0,282.44171142578125,284.3001708984375,290.3979187011719,292.218505859375,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275958895683289,1.0,0.0,0.0,3.6494388580322266,3.649462938308716,8.886801765584096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6513671875,0.0,1530.0052490234375,1895.4371337890625,0.0,2726.0771484375,0.9049420356750488,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869467735290527,0.3372161984443664,0.3068788945674896,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.896370530128479,0.5041208267211914,0.4799976050853729,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916521906852722,0.677703320980072,0.4740345776081085,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755168080329895,0.3230041563510895,0.3095898330211639,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826527714729309,0.2178780138492584,0.9985918402671814,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979592800140381,1.0,1.0,0.0,1.0,-3.0848169326782227,3.0848093032836914,7.647253369214013e-06,2.381111860275269,0.9040431380271912,0.9040431380271912,0.0,180.8128662109375,188.0,29096.443359375,-0.0,2629.493896484375,1.0,282.19854736328125,284.1209716796875,290.4898376464844,292.43280029296875,293.1499938964844,293.1499938964844,282.1499938964844,35714.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275519013404846,1.0,0.0,0.0,3.655130863189697,3.6551549434661865,8.914544196159113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.62646484375,0.0,1536.744873046875,1895.4371337890625,0.0,2725.668212890625,0.906188428401947,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847341299057007,0.3366389274597168,0.3066440224647522,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938322067260742,0.5033841729164124,0.4796144962310791,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056812763214,0.6782413125038147,0.4746764004230499,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737201452255249,0.3229427337646484,0.3097773492336273,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811608672142029,0.2179501801729202,0.9998959898948668,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992265939712524,1.0,1.0,0.0,1.0,-3.0866472721099854,3.086639642715454,7.656617526663467e-06,2.382643938064575,0.9043236970901488,0.9043236970901488,0.0,182.66534423828125,191.0,29148.732421875,-0.0,2642.805419921875,1.0,282.1576538085937,284.0653381347656,290.5168151855469,292.4300231933594,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276250958442688,1.0,0.0,0.0,3.658508539199829,3.6585326194763184,8.931028219194559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.89501953125,0.0,1541.0167236328125,1895.4371337890625,0.0,2726.348876953125,0.9070202708244324,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782967686653137,0.3345000743865967,0.3051891028881073,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703372001648,0.5008018016815186,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849530458450316,0.6780079007148743,0.4749386608600616,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682891488075256,0.3219527006149292,0.309298574924469,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676338791847229,0.2173663228750229,0.999251902103424,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.60112464427948,1.0,1.0,0.0,1.0,-3.081589937210083,3.081582307815552,7.631876542291138e-06,2.3788769245147705,0.9010621309280396,0.9010621309280396,0.0,187.1949462890625,194.0,29778.095703125,-0.0,2656.75732421875,1.0,281.8581237792969,283.8072204589844,290.5897216796875,292.55926513671875,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295522928237915,1.0,0.0,0.0,3.6585264205932617,3.658550500869751,8.931115189625416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8115234375,0.0,1542.8359375,1895.4371337890625,0.0,2744.2783203125,0.9071786999702454,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782967686653137,0.3345000743865967,0.3051891028881073,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703372001648,0.5008018016815186,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849530458450316,0.6780079007148743,0.4749386608600616,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682891488075256,0.3219527006149292,0.309298574924469,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676338791847229,0.2173663228750229,0.999251902103424,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.60112464427948,1.0,1.0,0.0,1.0,-3.081589937210083,3.081582307815552,7.631876542291138e-06,2.3788769245147705,0.9010621309280396,0.9010621309280396,0.0,187.1949462890625,194.0,29778.095703125,-0.0,2656.75732421875,1.0,281.8581237792969,283.8072204589844,290.5897216796875,292.55926513671875,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295522928237915,1.0,0.0,0.0,3.6585264205932617,3.658550500869751,8.931115189625416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8115234375,0.0,1542.8359375,1895.4371337890625,0.0,2744.2783203125,0.9071786999702454,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709334492683411,0.3316389918327331,0.3029643297195434,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973430037498474,0.4748532176017761,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786584973335266,0.6767261028289795,0.4743750095367431,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619524002075195,0.3202183842658996,0.3080268204212188,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704558730125427,0.2160990387201309,0.995246410369873,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.602139949798584,1.0,1.0,0.0,1.0,-3.0684609413146973,3.068453311920166,7.567110515083186e-06,2.3687949180603027,0.8946142792701721,0.8946142792701721,0.0,191.9372100830078,197.0,30325.8984375,-0.0,2656.025390625,1.0,281.5581970214844,283.5490417480469,290.6280212402344,292.6409606933594,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326205015182495,1.0,0.0,0.0,3.647334098815918,3.6473581790924072,8.876554034031869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.11865234375,0.0,1532.63232421875,1895.4371337890625,0.0,2772.853271484375,0.9048792719841005,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709334492683411,0.3316389918327331,0.3029643297195434,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973430037498474,0.4748532176017761,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786584973335266,0.6767261028289795,0.4743750095367431,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619524002075195,0.3202183842658996,0.3080268204212188,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704558730125427,0.2160990387201309,0.995246410369873,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.602139949798584,1.0,1.0,0.0,1.0,-3.0684609413146973,3.068453311920166,7.567110515083186e-06,2.3687949180603027,0.8946142792701721,0.8946142792701721,0.0,191.9372100830078,197.0,30325.8984375,-0.0,2656.025390625,1.0,281.5581970214844,283.5490417480469,290.6280212402344,292.6409606933594,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326205015182495,1.0,0.0,0.0,3.647334098815918,3.6473581790924072,8.876554034031869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.11865234375,0.0,1532.63232421875,1895.4371337890625,0.0,2772.853271484375,0.9048792719841005,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660757303237915,0.3304357826709747,0.3014910221099853,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954804182052612,0.4726870357990265,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745975136756896,0.6776904463768005,0.4745896756649017,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577062249183655,0.3194879293441772,0.3071016371250152,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663935780525208,0.2154839187860489,0.9918704032897948,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028884649276733,1.0,1.0,0.0,1.0,-3.059156894683838,3.0591495037078857,7.520814506278839e-06,2.3614118099212646,0.8943836688995361,0.8943836688995361,0.0,195.22732543945312,200.0,29502.712890625,-0.0,2655.13720703125,1.0,281.8421325683594,283.77703857421875,290.4698486328125,292.38287353515625,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322122693061829,1.0,0.0,0.0,3.6384003162384033,3.6384241580963135,8.83312225141708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.482421875,0.0,1521.9036865234375,1895.4371337890625,0.0,2769.04931640625,0.902843177318573,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660757303237915,0.3304357826709747,0.3014910221099853,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954804182052612,0.4726870357990265,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745975136756896,0.6776904463768005,0.4745896756649017,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577062249183655,0.3194879293441772,0.3071016371250152,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663935780525208,0.2154839187860489,0.9918704032897948,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028884649276733,1.0,1.0,0.0,1.0,-3.059156894683838,3.0591495037078857,7.520814506278839e-06,2.3614118099212646,0.8943836688995361,0.8943836688995361,0.0,195.22732543945312,200.0,29502.712890625,-0.0,2655.13720703125,1.0,281.8421325683594,283.77703857421875,290.4698486328125,292.38287353515625,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322122693061829,1.0,0.0,0.0,3.6384003162384033,3.6384241580963135,8.83312225141708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.482421875,0.0,1521.9036865234375,1895.4371337890625,0.0,2769.04931640625,0.902843177318573,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646627426147461,0.3307741582393646,0.3015834391117096,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739612340927124,0.680579662322998,0.4763816297054291,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565069794654846,0.3200177848339081,0.3074086308479309,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653006672859192,0.2159016132354736,0.9929908514022828,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043421626091003,1.0,1.0,0.0,1.0,-3.062612533569336,3.062605142593384,7.537592864537146e-06,2.363986015319824,0.8973948359489441,0.8973948359489441,0.0,196.93191528320312,203.0,28767.7890625,-0.0,2670.77294921875,1.0,282.1416931152344,284.02813720703125,290.3563537597656,292.206787109375,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299022912979126,1.0,0.0,0.0,3.638284683227539,3.638308763504028,8.832561775307113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.6279296875,0.0,1520.043701171875,1895.4371337890625,0.0,2747.535888671875,0.9026660323143004,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646627426147461,0.3307741582393646,0.3015834391117096,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739612340927124,0.680579662322998,0.4763816297054291,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565069794654846,0.3200177848339081,0.3074086308479309,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653006672859192,0.2159016132354736,0.9929908514022828,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043421626091003,1.0,1.0,0.0,1.0,-3.062612533569336,3.062605142593384,7.537592864537146e-06,2.363986015319824,0.8973948359489441,0.8973948359489441,0.0,196.93191528320312,203.0,28767.7890625,-0.0,2670.77294921875,1.0,282.1416931152344,284.02813720703125,290.3563537597656,292.206787109375,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299022912979126,1.0,0.0,0.0,3.638284683227539,3.638308763504028,8.832561775307113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.6279296875,0.0,1520.043701171875,1895.4371337890625,0.0,2747.535888671875,0.9026660323143004,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643606662750244,0.3312099277973175,0.3018856644630432,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705823421478271,0.4955364763736725,0.4723713994026184,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.974002718925476,0.6823211908340454,0.4774908423423767,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.75630784034729,0.3205536305904388,0.3078339695930481,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652010679244995,0.2163622230291366,0.9947391748428344,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053556203842163,1.0,1.0,0.0,1.0,-3.067054748535156,3.067047357559204,7.55945848140982e-06,2.367408037185669,0.9007248878479004,0.9007248878479004,0.0,197.70437622070312,203.0,28126.876953125,-0.0,2683.489013671875,1.0,282.3984680175781,284.2235412597656,290.2843322753906,292.0420227050781,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828010618686676,1.0,0.0,0.0,3.641918182373047,3.641942262649536,8.850212225297582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.96728515625,0.0,1522.9136962890625,1895.4371337890625,0.0,2729.93408203125,0.903414249420166,1.0,0.0,3.0,1.0,0.0
