time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7644159197807312,0.3318044543266296,0.3024128377437591,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8703701496124268,0.4959623515605926,0.4727502167224884,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.9743895530700684,0.6842354536056519,0.4788258075714111,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7564359307289124,0.3212501406669616,0.3084647357463836,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6654492020606995,0.2169751524925232,0.997330367565155,285.26220703125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1885986328125,285.2637634277344,1.0,0.6065824031829834,1.0,1.0,0.0,1.0,-3.0736196041107178,3.0736119747161865,7.591863322886638e-06,2.372479200363159,0.9034388065338136,0.9034388065338136,0.0,198.38641357421875,206.0,28096.18359375,-0.0,2699.929443359375,1.0,282.4418334960937,284.27911376953125,290.2751770019531,292.07537841796875,293.1499938964844,293.1499938964844,282.1499938964844,35702.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263810276985168,1.0,0.0,0.0,3.648600816726685,3.6486246585845934,8.882719839675701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.56201171875,0.0,1529.3876953125,1895.4371337890625,0.0,2714.782958984375,0.9047828316688538,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.762078583240509,0.3311498165130615,0.3024715781211853,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674866557121277,0.4950051307678222,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972384750843048,0.6852437853813171,0.4802257418632507,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546558976173401,0.3214406371116638,0.3091405034065246,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641132235527039,0.2173807322978973,1.0009657144546509,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090099215507507,1.0,1.0,0.0,1.0,-3.080305576324463,3.080297946929932,7.625554644619115e-06,2.377901792526245,0.9031030535697936,0.9031030535697936,0.0,201.2616577148437,209.0,28789.23828125,-0.0,2728.179443359375,1.0,282.15777587890625,284.0433959960937,290.3944396972656,292.2850952148437,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263253569602966,1.0,0.0,0.0,3.655943632125856,3.6559674739837646,8.918509024624655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.84423828125,0.0,1538.502197265625,1895.4371337890625,0.0,2714.265380859375,0.9064775705337524,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.762078583240509,0.3311498165130615,0.3024715781211853,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674866557121277,0.4950051307678222,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972384750843048,0.6852437853813171,0.4802257418632507,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546558976173401,0.3214406371116638,0.3091405034065246,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641132235527039,0.2173807322978973,1.0009657144546509,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090099215507507,1.0,1.0,0.0,1.0,-3.080305576324463,3.080297946929932,7.625554644619115e-06,2.377901792526245,0.9031030535697936,0.9031030535697936,0.0,201.2616577148437,209.0,28789.23828125,-0.0,2728.179443359375,1.0,282.15777587890625,284.0433959960937,290.3944396972656,292.2850952148437,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263253569602966,1.0,0.0,0.0,3.655943632125856,3.6559674739837646,8.918509024624655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.84423828125,0.0,1538.502197265625,1895.4371337890625,0.0,2714.265380859375,0.9064775705337524,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566090226173401,0.328891396522522,0.300913393497467,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614465594291687,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668036699295044,0.6839883327484131,0.4798038899898529,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501141428947449,0.3203186988830566,0.3085371553897857,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600667238235474,0.216725155711174,0.9999940991401672,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106516718864441,1.0,1.0,0.0,1.0,-3.0736334323883057,3.0736258029937744,7.592946985823801e-06,2.372915029525757,0.8993545770645142,0.8993545770645142,0.0,205.72227478027344,212.0,29388.98828125,-0.0,2738.399658203125,1.0,281.858154296875,283.78424072265625,290.4686889648437,292.4136657714844,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281398415565491,1.0,0.0,0.0,3.6540355682373047,3.654059648513794,8.909202620088763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.9365234375,0.0,1538.2137451171875,1895.4371337890625,0.0,2731.13623046875,0.9062094688415528,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566090226173401,0.328891396522522,0.300913393497467,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614465594291687,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668036699295044,0.6839883327484131,0.4798038899898529,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501141428947449,0.3203186988830566,0.3085371553897857,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600667238235474,0.216725155711174,0.9999940991401672,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106516718864441,1.0,1.0,0.0,1.0,-3.0736334323883057,3.0736258029937744,7.592946985823801e-06,2.372915029525757,0.8993545770645142,0.8993545770645142,0.0,205.72227478027344,212.0,29388.98828125,-0.0,2738.399658203125,1.0,281.858154296875,283.78424072265625,290.4686889648437,292.4136657714844,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281398415565491,1.0,0.0,0.0,3.6540355682373047,3.654059648513794,8.909202620088763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.9365234375,0.0,1538.2137451171875,1895.4371337890625,0.0,2731.13623046875,0.9062094688415528,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.752291202545166,0.3277846276760101,0.2996480166912079,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624283909797668,0.6845665574073792,0.4798224568367004,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463985085487366,0.3197309672832489,0.307876855134964,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566064357757568,0.2162841856479644,0.998015522956848,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118555665016174,1.0,1.0,0.0,1.0,-3.06674599647522,3.066738605499268,7.558725428680191e-06,2.3675007820129395,0.901763916015625,0.901763916015625,0.0,209.33810424804688,215.0,28586.041015625,-0.0,2743.739013671875,1.0,282.1422424316406,284.008544921875,290.3294677734375,292.1807861328125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267974853515625,1.0,0.0,0.0,3.65539026260376,3.655414342880249,8.915810099097143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.97314453125,0.0,1538.7193603515625,1895.4371337890625,0.0,2718.654052734375,0.9064529538154602,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.752291202545166,0.3277846276760101,0.2996480166912079,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624283909797668,0.6845665574073792,0.4798224568367004,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463985085487366,0.3197309672832489,0.307876855134964,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566064357757568,0.2162841856479644,0.998015522956848,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118555665016174,1.0,1.0,0.0,1.0,-3.06674599647522,3.066738605499268,7.558725428680191e-06,2.3675007820129395,0.901763916015625,0.901763916015625,0.0,209.33810424804688,215.0,28586.041015625,-0.0,2743.739013671875,1.0,282.1422424316406,284.008544921875,290.3294677734375,292.1807861328125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267974853515625,1.0,0.0,0.0,3.65539026260376,3.655414342880249,8.915810099097143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.97314453125,0.0,1538.7193603515625,1895.4371337890625,0.0,2718.654052734375,0.9064529538154602,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482517957687378,0.3258316814899444,0.2984556853771209,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881883263587951,0.4669565856456756,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581568241119384,0.6837173700332642,0.4798434376716614,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428903579711914,0.3185547590255737,0.3072255849838257,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532787084579468,0.2153728306293487,0.9957693815231324,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129657626152039,1.0,1.0,0.0,1.0,-3.059784173965454,3.059776544570923,7.524936336267274e-06,2.362332344055176,0.8979530930519104,0.8979530930519104,0.0,212.88430786132807,218.0,29157.998046875,-0.0,2748.51220703125,1.0,281.8577880859375,283.77001953125,290.40679931640625,292.33233642578125,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280239701271057,1.0,0.0,0.0,3.6512951850891113,3.6513192653656006,8.895844985090662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.93359375,0.0,1535.641845703125,1895.4371337890625,0.0,2730.05810546875,0.905644416809082,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482517957687378,0.3258316814899444,0.2984556853771209,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881883263587951,0.4669565856456756,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581568241119384,0.6837173700332642,0.4798434376716614,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428903579711914,0.3185547590255737,0.3072255849838257,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532787084579468,0.2153728306293487,0.9957693815231324,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129657626152039,1.0,1.0,0.0,1.0,-3.059784173965454,3.059776544570923,7.524936336267274e-06,2.362332344055176,0.8979530930519104,0.8979530930519104,0.0,212.88430786132807,218.0,29157.998046875,-0.0,2748.51220703125,1.0,281.8577880859375,283.77001953125,290.40679931640625,292.33233642578125,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280239701271057,1.0,0.0,0.0,3.6512951850891113,3.6513192653656006,8.895844985090662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.93359375,0.0,1535.641845703125,1895.4371337890625,0.0,2730.05810546875,0.905644416809082,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458074688911438,0.3249866068363189,0.2975562810897827,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.849257230758667,0.4870584607124328,0.4657585918903351,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554325938224792,0.6835231781005859,0.4794989824295044,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407540678977966,0.3179868757724762,0.3066399991512298,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512125134468079,0.2148804813623428,0.9935874938964844,284.93994140625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133034229278564,1.0,1.0,0.0,1.0,-3.053517341613769,3.0535099506378174,7.494090368709294e-06,2.357471466064453,0.8992702960968018,0.8992702960968018,0.0,214.8437347412109,218.0,28445.6328125,-0.0,2746.37255859375,1.0,282.101318359375,283.94482421875,290.3109436035156,292.1161804199219,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271925449371338,1.0,0.0,0.0,3.6498031616210938,3.649827003479004,8.888575280252553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3291015625,0.0,1533.4425048828125,1895.4371337890625,0.0,2722.32666015625,0.9053251147270204,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.744293749332428,0.3246019780635834,0.2971200942993164,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474812507629395,0.4863909780979156,0.4650323688983917,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538754224777222,0.6839893460273743,0.479707270860672,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393900156021118,0.3177347481250763,0.3063508570194244,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498571634292603,0.2146144807338714,0.9922900795936584,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137362718582153,1.0,1.0,0.0,1.0,-3.050457239151001,3.0504496097564697,7.478996394638671e-06,2.355074644088745,0.9000935554504395,0.9000935554504395,0.0,216.2460479736328,206.0,28338.224609375,-0.0,2747.649169921875,1.0,282.1423034667969,283.9947814941406,290.2756042480469,292.11004638671875,293.1499938964844,293.1499938964844,282.45001220703125,35988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263302445411682,1.0,0.0,0.0,3.650807857513428,3.650831937789917,8.893470067050657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.185546875,0.0,1533.9801025390625,1895.4371337890625,0.0,2714.31103515625,0.9054632186889648,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472811341285706,0.3245781064033508,0.2967226803302765,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858593940734863,0.4641190469264984,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.95933735370636,0.6858952641487122,0.4806860983371734,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424260377883911,0.3178229928016662,0.3060798048973083,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525028347969055,0.214558720588684,0.9905136227607728,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105981469154358,1.0,1.0,0.0,1.0,-3.047592639923096,3.047585248947144,7.465076578228036e-06,2.352913856506348,0.905296802520752,0.905296802520752,0.0,211.86398315429688,194.0,27560.240234375,-0.0,2719.23193359375,1.0,282.4418334960937,284.239013671875,290.1749267578125,291.94873046875,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229448795318604,1.0,0.0,0.0,3.65948486328125,3.6595089435577393,8.935795676734415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.39697265625,0.0,1541.85986328125,1895.4371337890625,0.0,2682.873046875,0.90724515914917,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472811341285706,0.3245781064033508,0.2967226803302765,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858593940734863,0.4641190469264984,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.95933735370636,0.6858952641487122,0.4806860983371734,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424260377883911,0.3178229928016662,0.3060798048973083,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525028347969055,0.214558720588684,0.9905136227607728,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105981469154358,1.0,1.0,0.0,1.0,-3.047592639923096,3.047585248947144,7.465076578228036e-06,2.352913856506348,0.905296802520752,0.905296802520752,0.0,211.86398315429688,194.0,27560.240234375,-0.0,2719.23193359375,1.0,282.4418334960937,284.239013671875,290.1749267578125,291.94873046875,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229448795318604,1.0,0.0,0.0,3.65948486328125,3.6595089435577393,8.935795676734415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.39697265625,0.0,1541.85986328125,1895.4371337890625,0.0,2682.873046875,0.90724515914917,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521078586578369,0.3230939209461212,0.2956445813179016,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839213192462921,0.4625613987445831,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671776294708252,0.6853229999542236,0.4807188510894775,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747492253780365,0.3169993460178375,0.3053981363773346,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570940017700195,0.2139187753200531,0.9875839948654176,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054242849349976,1.0,1.0,0.0,1.0,-3.0401384830474854,3.040130853652954,7.429309789586114e-06,2.3474576473236084,0.9033801555633544,0.9033801555633544,0.0,204.597900390625,182.0,28136.646484375,-0.0,2666.95849609375,1.0,282.15771484375,283.9972839355469,290.2821350097656,292.1376342773437,293.1499938964844,293.1499938964844,281.8500061035156,35929.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227847218513489,1.0,0.0,0.0,3.6632699966430655,3.663294076919556,8.954289683060779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.52001953125,0.0,1547.4501953125,1895.4371337890625,0.0,2681.386962890625,0.908178687095642,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521078586578369,0.3230939209461212,0.2956445813179016,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839213192462921,0.4625613987445831,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671776294708252,0.6853229999542236,0.4807188510894775,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747492253780365,0.3169993460178375,0.3053981363773346,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570940017700195,0.2139187753200531,0.9875839948654176,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054242849349976,1.0,1.0,0.0,1.0,-3.0401384830474854,3.040130853652954,7.429309789586114e-06,2.3474576473236084,0.9033801555633544,0.9033801555633544,0.0,204.597900390625,182.0,28136.646484375,-0.0,2666.95849609375,1.0,282.15771484375,283.9972839355469,290.2821350097656,292.1376342773437,293.1499938964844,293.1499938964844,281.8500061035156,35929.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227847218513489,1.0,0.0,0.0,3.6632699966430655,3.663294076919556,8.954289683060779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.52001953125,0.0,1547.4501953125,1895.4371337890625,0.0,2681.386962890625,0.908178687095642,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542703747749329,0.3216647505760193,0.2944366335868835,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591460585594177,0.4822090268135071,0.4610459208488464,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.970780074596405,0.6839349865913391,0.4799323379993438,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499179244041443,0.3160520195960998,0.3045358657836914,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592499017715454,0.2131907343864441,0.9842647910118104,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.60191810131073,1.0,1.0,0.0,1.0,-3.0308988094329834,3.0308916568756104,7.38450853532413e-06,2.340445280075073,0.9001030921936035,0.9001030921936035,0.0,200.55636596679688,182.0,28686.859375,-0.0,2628.185791015625,1.0,281.8972473144531,283.7899780273437,290.35028076171875,292.29541015625,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236965537071228,1.0,0.0,0.0,3.660963535308838,3.660987615585327,8.943017633100681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.15966796875,0.0,1546.1368408203125,1895.4371337890625,0.0,2689.84912109375,0.9077330231666564,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560228109359741,0.3200844228267669,0.2929632365703583,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614793419837952,0.4803249835968017,0.4592359960079193,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737725853919984,0.6821897625923157,0.4787254631519317,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519747018814087,0.3149359226226806,0.3034319281578064,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610355377197266,0.2123193442821502,0.980073094367981,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982186198234558,1.0,1.0,0.0,1.0,-3.019139528274536,3.019132137298584,7.327526873268653e-06,2.331453561782837,0.8975256085395813,0.8975256085395813,0.0,196.730697631836,170.0,28613.697265625,-0.0,2585.945068359375,1.0,281.8581237792969,283.73297119140625,290.3473815917969,292.2491455078125,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243215680122375,1.0,0.0,0.0,3.655536651611328,3.6555607318878174,8.916524052438035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.75,0.0,1541.104248046875,1895.4371337890625,0.0,2695.6513671875,0.9066484570503236,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626671195030212,0.3183912932872772,0.2906295657157898,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779184758663177,0.4561331868171692,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829928874969482,0.6810129284858704,0.4770842790603637,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589017748832703,0.313595712184906,0.3014851808547973,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671171188354492,0.2111521661281585,0.972078025341034,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589895486831665,1.0,1.0,0.0,1.0,-2.998667001724243,2.99865984916687,7.228318736451911e-06,2.3155710697174072,0.8973382711410522,0.8973382711410522,0.0,186.7781982421875,158.0,27710.453125,-0.0,2496.296630859375,1.0,282.1422119140625,283.95465087890625,290.1985168457031,292.00030517578125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225151896476746,1.0,0.0,0.0,3.648831367492676,3.648855447769165,8.883843065632391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.8125,0.0,1533.064208984375,1895.4371337890625,0.0,2678.88623046875,0.9051305055618286,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626671195030212,0.3183912932872772,0.2906295657157898,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779184758663177,0.4561331868171692,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829928874969482,0.6810129284858704,0.4770842790603637,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589017748832703,0.313595712184906,0.3014851808547973,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671171188354492,0.2111521661281585,0.972078025341034,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589895486831665,1.0,1.0,0.0,1.0,-2.998667001724243,2.99865984916687,7.228318736451911e-06,2.3155710697174072,0.8973382711410522,0.8973382711410522,0.0,186.7781982421875,158.0,27710.453125,-0.0,2496.296630859375,1.0,282.1422119140625,283.95465087890625,290.1985168457031,292.00030517578125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225151896476746,1.0,0.0,0.0,3.648831367492676,3.648855447769165,8.883843065632391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.8125,0.0,1533.064208984375,1895.4371337890625,0.0,2678.88623046875,0.9051305055618286,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678229808807373,0.3181267082691192,0.2899998426437378,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754618167877197,0.4773178398609161,0.4551465809345245,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890551567077636,0.6812970638275146,0.4769023060798645,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.764041543006897,0.3133586943149566,0.3008950054645538,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.671714723110199,0.2108994573354721,0.9693635106086732,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857294797897339,1.0,1.0,0.0,1.0,-2.992527484893799,2.992520332336426,7.198741968750255e-06,2.310826539993286,0.8989604115486145,0.8989604115486145,0.0,180.9561920166016,158.0,26991.439453125,-0.0,2455.15087890625,1.0,282.39874267578125,284.1468811035156,290.10888671875,291.80963134765625,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205840587615967,1.0,0.0,0.0,3.6478190422058105,3.6478431224823,8.878914741217159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.04345703125,0.0,1531.177734375,1895.4371337890625,0.0,2660.98095703125,0.9048803448677064,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742204070091248,0.3181281387805938,0.2897062003612518,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8827279210090637,0.4770122766494751,0.4545349776744842,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.9957552552223206,0.6819628477096558,0.4771186411380768,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7703489661216736,0.3133500516414642,0.3005746603012085,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.6774032711982727,0.2108402699232101,0.9676392078399658,285.1524658203125,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816704034805298,1.0,1.0,0.0,1.0,-2.9892375469207764,2.989230394363404,7.182963145169197e-06,2.3083038330078125,0.8998448848724365,0.8998448848724365,0.0,174.73800659179688,146.0,26882.724609375,-0.0,2417.371826171875,1.0,282.44189453125,284.19976806640625,290.0862731933594,291.8221435546875,293.1499938964844,293.1499938964844,282.75,35976.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187991380691528,1.0,0.0,0.0,3.649114370346069,3.64913821220398,8.885220950105577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.46875,0.0,1532.0069580078125,1895.4371337890625,0.0,2644.44775390625,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785922110080719,0.318446934223175,0.2895298898220062,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958519101142883,0.4767935872077942,0.4538222551345825,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851617097854614,0.4644479155540466,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819138765335083,0.3136357963085174,0.3003644943237304,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878594756126404,0.211002230644226,0.966118335723877,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.364990234375,1.0,0.5729377865791321,1.0,1.0,0.0,1.0,-2.970336437225342,2.970329523086548,7.094153261277825e-06,2.2944607734680176,0.9047207832336426,0.9047207832336426,0.0,164.15567016601562,134.0,26008.013671875,-0.0,2329.671630859375,1.0,282.74176025390625,284.43902587890625,290.0021057128906,291.6800842285156,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137986063957214,1.0,0.0,0.0,3.6576623916625977,3.657686471939087,8.926896839511755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.09619140625,0.0,1539.883544921875,1895.4371337890625,0.0,2598.217529296875,0.906838357448578,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785922110080719,0.318446934223175,0.2895298898220062,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958519101142883,0.4767935872077942,0.4538222551345825,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851617097854614,0.4644479155540466,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819138765335083,0.3136357963085174,0.3003644943237304,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878594756126404,0.211002230644226,0.966118335723877,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.364990234375,1.0,0.5729377865791321,1.0,1.0,0.0,1.0,-2.970336437225342,2.970329523086548,7.094153261277825e-06,2.2944607734680176,0.9047207832336426,0.9047207832336426,0.0,164.15567016601562,134.0,26008.013671875,-0.0,2329.671630859375,1.0,282.74176025390625,284.43902587890625,290.0021057128906,291.6800842285156,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137986063957214,1.0,0.0,0.0,3.6576623916625977,3.657686471939087,8.926896839511755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.09619140625,0.0,1539.883544921875,1895.4371337890625,0.0,2598.217529296875,0.906838357448578,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965013384819031,0.3170682489871979,0.2885128855705261,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.908132016658783,0.4748958945274353,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899372935295105,0.4451251626014709,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7926911115646362,0.3127447962760925,0.2996033132076263,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975604891777039,0.2103674709796905,0.9630749821662904,285.1318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630571842193604,1.0,1.0,0.0,1.0,-2.940013647079468,2.940006732940674,6.949670023459476e-06,2.27087140083313,0.9023818969726562,0.9023818969726562,0.0,154.3436737060547,122.0,26400.78515625,-0.0,2226.01513671875,1.0,282.4577331542969,284.1859436035156,290.1153869628906,291.8671264648437,293.1499938964844,293.1499938964844,282.1499938964844,35954.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121548295021057,1.0,0.0,0.0,3.66056752204895,3.66059160232544,8.941082683122659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.60888671875,0.0,1544.616455078125,1895.4371337890625,0.0,2583.05078125,0.907588541507721,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965013384819031,0.3170682489871979,0.2885128855705261,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.908132016658783,0.4748958945274353,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899372935295105,0.4451251626014709,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7926911115646362,0.3127447962760925,0.2996033132076263,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975604891777039,0.2103674709796905,0.9630749821662904,285.1318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630571842193604,1.0,1.0,0.0,1.0,-2.940013647079468,2.940006732940674,6.949670023459476e-06,2.27087140083313,0.9023818969726562,0.9023818969726562,0.0,154.3436737060547,122.0,26400.78515625,-0.0,2226.01513671875,1.0,282.4577331542969,284.1859436035156,290.1153869628906,291.8671264648437,293.1499938964844,293.1499938964844,282.1499938964844,35954.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121548295021057,1.0,0.0,0.0,3.66056752204895,3.66059160232544,8.941082683122659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.60888671875,0.0,1544.616455078125,1895.4371337890625,0.0,2583.05078125,0.907588541507721,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055563569068909,0.3141636550426483,0.2858904004096985,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200975298881532,0.4712899327278137,0.4489216804504394,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938057541847229,0.4267642199993133,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022524118423462,0.310504287481308,0.2974616289138794,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059805989265442,0.2087092846632003,0.955216109752655,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518914461135864,1.0,1.0,0.0,1.0,-2.8987419605255127,2.898735284805298,6.756280527042691e-06,2.239151954650879,0.8958856463432312,0.8958856463432312,0.0,144.9068145751953,125.0,26707.021484375,-0.0,2108.02294921875,1.0,282.1581420898437,283.9110412597656,290.1805725097656,291.9695129394531,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122104406356812,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895094651961699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.7802734375,0.0,1536.5638427734375,1895.4371337890625,0.0,2583.56396484375,0.905695378780365,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055563569068909,0.3141636550426483,0.2858904004096985,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200975298881532,0.4712899327278137,0.4489216804504394,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938057541847229,0.4267642199993133,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022524118423462,0.310504287481308,0.2974616289138794,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059805989265442,0.2087092846632003,0.955216109752655,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518914461135864,1.0,1.0,0.0,1.0,-2.8987419605255127,2.898735284805298,6.756280527042691e-06,2.239151954650879,0.8958856463432312,0.8958856463432312,0.0,144.9068145751953,125.0,26707.021484375,-0.0,2108.02294921875,1.0,282.1581420898437,283.9110412597656,290.1805725097656,291.9695129394531,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122104406356812,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895094651961699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.7802734375,0.0,1536.5638427734375,1895.4371337890625,0.0,2583.56396484375,0.905695378780365,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103596568107605,0.3125540018081665,0.2838267087936401,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267180562019348,0.4688469171524048,0.4459844827651977,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989992260932922,0.4162227511405945,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072931170463562,0.3089217841625213,0.2954912781715393,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.710230827331543,0.2074631750583648,0.9477808475494384,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449938774108887,1.0,1.0,0.0,1.0,-2.8687307834625244,2.8687241077423096,6.616630344069563e-06,2.2157561779022217,0.8949697613716125,0.8949697613716125,0.0,139.39280700683594,128.0,25749.044921875,-0.0,2030.751220703125,1.0,282.4421691894531,284.12945556640625,290.0263671875,291.7109680175781,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088135719299316,1.0,0.0,0.0,3.642021894454956,3.642045974731445,8.850715857988689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.87890625,0.0,1525.98583984375,1895.4371337890625,0.0,2552.27197265625,0.9036511182785034,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103596568107605,0.3125540018081665,0.2838267087936401,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267180562019348,0.4688469171524048,0.4459844827651977,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989992260932922,0.4162227511405945,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072931170463562,0.3089217841625213,0.2954912781715393,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.710230827331543,0.2074631750583648,0.9477808475494384,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449938774108887,1.0,1.0,0.0,1.0,-2.8687307834625244,2.8687241077423096,6.616630344069563e-06,2.2157561779022217,0.8949697613716125,0.8949697613716125,0.0,139.39280700683594,128.0,25749.044921875,-0.0,2030.751220703125,1.0,282.4421691894531,284.12945556640625,290.0263671875,291.7109680175781,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088135719299316,1.0,0.0,0.0,3.642021894454956,3.642045974731445,8.850715857988689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.87890625,0.0,1525.98583984375,1895.4371337890625,0.0,2552.27197265625,0.9036511182785034,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122771382331848,0.3122774064540863,0.2833585739135742,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.929237425327301,0.4681957960128784,0.4451245069503784,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018449306488037,0.4125362634658813,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091813325881958,0.3085357546806335,0.2949315905570984,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.711827278137207,0.2071580439805984,0.9456210732460022,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427192449569702,1.0,1.0,0.0,1.0,-2.8594284057617188,2.859421730041504,6.573749033123022e-06,2.2085533142089844,0.8961994051933289,0.8961994051933289,0.0,137.54116821289062,128.0,25023.236328125,-0.0,2006.40087890625,1.0,282.69854736328125,284.32135009765625,289.93426513671875,291.51715087890625,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060587644577026,1.0,0.0,0.0,3.639638900756836,3.639662981033325,8.83913799043512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.48974609375,0.0,1522.6326904296875,1895.4371337890625,0.0,2526.94677734375,0.903099775314331,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8140755295753479,0.3122275173664093,0.2832184731960296,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9315112829208374,0.4678164720535278,0.4446462988853454,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047663331031799,0.4095140099525451,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8108924031257629,0.308363676071167,0.2946560680866241,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.7133079171180725,0.2070373743772506,0.9445527791976928,285.27459716796875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757568359375,1.0,0.541113018989563,1.0,1.0,0.0,1.0,-2.853431940078736,2.8534255027771,6.546213626279496e-06,2.2039248943328857,0.8966979384422302,0.8966979384422302,0.0,136.0965118408203,131.0,24896.869140625,-0.0,1989.560302734375,1.0,282.7418212890625,284.3739624023437,289.91070556640625,291.5269470214844,293.1499938964844,293.1499938964844,283.04998779296875,36050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034504652023315,1.0,0.0,0.0,3.639535665512085,3.639559507369995,8.838636063046579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.94580078125,0.0,1521.93603515625,1895.4371337890625,0.0,2503.01416015625,0.9029840230941772,1.0,0.0,3.0,1.0,0.0
