time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163702487945557,0.3124122321605682,0.2832421362400055,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342477321624756,0.4674491286277771,0.4441202282905578,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710416316986084,0.4059509336948395,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130422830581665,0.3083536028861999,0.2944830656051636,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152518033981323,0.2071060687303543,0.9441222548484802,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394768118858337,1.0,1.0,0.0,1.0,-2.84781265258789,2.847806215286255,6.520602710224921e-06,2.199651002883911,0.900859534740448,0.900859534740448,0.0,134.46328735351562,134.0,24123.447265625,-0.0,1972.4825439453125,1.0,283.0417175292969,284.6205139160156,289.8265686035156,291.3862609863281,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796813428401947,1.0,0.0,0.0,3.645219564437866,3.645243644714356,8.866264806783875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.63916015625,0.0,1526.5947265625,1895.4371337890625,0.0,2442.327392578125,0.9041070342063904,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163702487945557,0.3124122321605682,0.2832421362400055,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342477321624756,0.4674491286277771,0.4441202282905578,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710416316986084,0.4059509336948395,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130422830581665,0.3083536028861999,0.2944830656051636,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152518033981323,0.2071060687303543,0.9441222548484802,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394768118858337,1.0,1.0,0.0,1.0,-2.84781265258789,2.847806215286255,6.520602710224921e-06,2.199651002883911,0.900859534740448,0.900859534740448,0.0,134.46328735351562,134.0,24123.447265625,-0.0,1972.4825439453125,1.0,283.0417175292969,284.6205139160156,289.8265686035156,291.3862609863281,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796813428401947,1.0,0.0,0.0,3.645219564437866,3.645243644714356,8.866264806783875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.63916015625,0.0,1526.5947265625,1895.4371337890625,0.0,2442.327392578125,0.9041070342063904,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149927854537964,0.3109352886676788,0.2824645042419433,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322752356529236,0.4654681384563446,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128828167915344,0.406989574432373,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118211627006531,0.3072643578052521,0.2938694953918457,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.714275598526001,0.2064391672611236,0.9425946474075316,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392152070999146,1.0,1.0,0.0,1.0,-2.8440170288085938,2.844010353088379,6.503732038254384e-06,2.1969449520111084,0.8979939818382263,0.8979939818382263,0.0,134.74485778808594,137.0,24675.71875,-0.0,1967.6915283203125,1.0,282.7578125,284.3792419433594,289.9537658691406,291.5927429199219,293.1499938964844,293.1499938964844,283.04998779296875,36026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938320636749268,1.0,0.0,0.0,3.645451545715332,3.645475387573242,8.867392580214073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.717041015625,0.0,1528.3125,1895.4371337890625,0.0,2415.172607421875,0.9042576551437378,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149927854537964,0.3109352886676788,0.2824645042419433,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322752356529236,0.4654681384563446,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128828167915344,0.406989574432373,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118211627006531,0.3072643578052521,0.2938694953918457,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.714275598526001,0.2064391672611236,0.9425946474075316,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392152070999146,1.0,1.0,0.0,1.0,-2.8440170288085938,2.844010353088379,6.503732038254384e-06,2.1969449520111084,0.8979939818382263,0.8979939818382263,0.0,134.74485778808594,137.0,24675.71875,-0.0,1967.6915283203125,1.0,282.7578125,284.3792419433594,289.9537658691406,291.5927429199219,293.1499938964844,293.1499938964844,283.04998779296875,36026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938320636749268,1.0,0.0,0.0,3.645451545715332,3.645475387573242,8.867392580214073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.717041015625,0.0,1528.3125,1895.4371337890625,0.0,2415.172607421875,0.9042576551437378,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124939203262329,0.3101139068603515,0.2815362811088562,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289435148239136,0.4642817974090576,0.4415391385555267,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137289047241211,0.4095457196235657,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094594478607178,0.3065473735332489,0.2930978834629059,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121685147285461,0.205917939543724,0.9401067495346068,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393508076667786,1.0,1.0,0.0,1.0,-2.840491771697998,2.8404853343963623,6.487753580586286e-06,2.1942827701568604,0.8998843431472778,0.8998843431472778,0.0,135.63783264160156,137.0,23986.271484375,-0.0,1966.3148193359373,1.0,283.01611328125,284.5749206542969,289.86102294921875,291.3959045410156,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905248403549194,1.0,0.0,0.0,3.646324634552002,3.646348714828491,8.87164105733973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7314453125,0.0,1528.6561279296875,1895.4371337890625,0.0,2385.130859375,0.9044508934020996,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112668991088867,0.3098260164260864,0.2812338471412658,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272023439407348,0.4637542963027954,0.4409927427768707,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144556641578674,0.4110127687454223,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082149028778076,0.3062507808208465,0.2927880585193634,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110332250595093,0.2056882977485656,0.9390222430229188,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.539602518081665,1.0,1.0,0.0,1.0,-2.8395566940307617,2.839550256729126,6.483567631221376e-06,2.193598747253418,0.9005736708641052,0.9005736708641052,0.0,136.19444274902344,140.0,23922.3359375,-0.0,1967.499267578125,1.0,283.04217529296875,284.6065368652344,289.8477783203125,291.4053039550781,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788443922996521,1.0,0.0,0.0,3.648334503173828,3.648358583450317,8.881424378159863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.06298828125,0.0,1530.57763671875,1895.4371337890625,0.0,2366.27392578125,0.9048445224761964,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806366503238678,0.3077561259269714,0.2798778116703033,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788705825806,0.4610986411571502,0.4390235245227813,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139126658439636,0.416557103395462,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034557700157166,0.3045910596847534,0.2916209995746612,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066642045974731,0.2044324725866317,0.9349399209022522,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404856204986572,1.0,1.0,0.0,1.0,-2.8359203338623047,2.835913896560669,6.467467301263241e-06,2.191013813018799,0.8962922692298889,0.8962922692298889,0.0,138.31719970703125,143.0,24465.904296875,-0.0,1971.884033203125,1.0,282.7578125,284.3658447265625,289.9565124511719,291.5876159667969,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862924933433533,1.0,0.0,0.0,3.644442319869995,3.644466400146485,8.862484150995442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.625244140625,0.0,1528.03125,1895.4371337890625,0.0,2346.81689453125,0.904105305671692,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806366503238678,0.3077561259269714,0.2798778116703033,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788705825806,0.4610986411571502,0.4390235245227813,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139126658439636,0.416557103395462,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034557700157166,0.3045910596847534,0.2916209995746612,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066642045974731,0.2044324725866317,0.9349399209022522,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404856204986572,1.0,1.0,0.0,1.0,-2.8359203338623047,2.835913896560669,6.467467301263241e-06,2.191013813018799,0.8962922692298889,0.8962922692298889,0.0,138.31719970703125,143.0,24465.904296875,-0.0,1971.884033203125,1.0,282.7578125,284.3658447265625,289.9565124511719,291.5876159667969,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862924933433533,1.0,0.0,0.0,3.644442319869995,3.644466400146485,8.862484150995442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.625244140625,0.0,1528.03125,1895.4371337890625,0.0,2346.81689453125,0.904105305671692,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030118346214294,0.3068170547485351,0.2788881063461303,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166349172592164,0.4598289728164673,0.4376870393753052,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133702039718628,0.4201798141002655,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002753853797913,0.3037608861923218,0.2907709777355194,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036822438240051,0.2037477642297744,0.931815266609192,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409421324729919,1.0,1.0,0.0,1.0,-2.8326995372772217,2.832693099975586,6.452904926845804e-06,2.188579797744751,0.8971605896949768,0.8971605896949768,0.0,139.68429565429688,143.0,23798.509765625,-0.0,1973.282958984375,1.0,283.00115966796875,284.5431213378906,289.86724853515625,291.38409423828125,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838816046714783,1.0,0.0,0.0,3.642313003540039,3.642336845397949,8.852130122249946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.0390625,0.0,1525.314453125,1895.4371337890625,0.0,2325.059814453125,0.9036613702774048,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005211353302002,0.3062954545021057,0.2783339917659759,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134621620178224,0.458983451128006,0.4367961585521698,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132583856582642,0.4231648743152618,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978079319000244,0.3032271265983581,0.2902120053768158,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013179659843445,0.2032657861709594,0.9295406937599182,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415008068084717,1.0,1.0,0.0,1.0,-2.8311421871185303,2.8311357498168945,6.4458972701686434e-06,2.187415361404419,0.8974285125732422,0.8974285125732422,0.0,140.86143493652344,146.0,23701.796875,-0.0,1976.4503173828125,1.0,283.0422668457031,284.5947265625,289.8385314941406,291.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,36036.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815137505531311,1.0,0.0,0.0,3.6422932147979736,3.642317056655884,8.852034056872071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.610595703125,0.0,1524.884033203125,1895.4371337890625,0.0,2303.74169921875,0.9015846252441406,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960282564163208,0.3052757680416107,0.2775134742259979,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573729634284973,0.4353642761707306,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129359841346741,0.4288966059684753,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933400869369507,0.3022544384002685,0.2893693745136261,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970271468162537,0.2023901045322418,0.9259668588638306,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428633093833923,1.0,1.0,0.0,1.0,-2.830014705657959,2.8300082683563232,6.441068762796931e-06,2.18668270111084,0.8980632424354553,0.8980632424354553,0.0,143.2193145751953,149.0,23366.490234375,-0.0,1986.006591796875,1.0,283.1470642089844,284.6871337890625,289.809326171875,291.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767497897148132,1.0,0.0,0.0,3.623696565628052,3.623720169067383,8.761872436480189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.7314453125,0.0,1501.241943359375,1895.4371337890625,0.0,2261.00830078125,0.8957692980766296,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960282564163208,0.3052757680416107,0.2775134742259979,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573729634284973,0.4353642761707306,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129359841346741,0.4288966059684753,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933400869369507,0.3022544384002685,0.2893693745136261,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970271468162537,0.2023901045322418,0.9259668588638306,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428633093833923,1.0,1.0,0.0,1.0,-2.830014705657959,2.8300082683563232,6.441068762796931e-06,2.18668270111084,0.8980632424354553,0.8980632424354553,0.0,143.2193145751953,149.0,23366.490234375,-0.0,1986.006591796875,1.0,283.1470642089844,284.6871337890625,289.809326171875,291.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767497897148132,1.0,0.0,0.0,3.623696565628052,3.623720169067383,8.761872436480189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.7314453125,0.0,1501.241943359375,1895.4371337890625,0.0,2261.00830078125,0.8957692980766296,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909623384475708,0.3038814663887024,0.2764717936515808,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018838405609132,0.4554099142551422,0.433737188577652,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117399573326111,0.4353085458278656,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884206771850586,0.3010503649711609,0.2884193360805511,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923308968544006,0.2013578712940216,0.9221203327178956,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443934798240662,1.0,1.0,0.0,1.0,-2.8287501335144043,2.828743696212769,6.435670456994558e-06,2.1858673095703125,0.8974736332893372,0.8974736332893372,0.0,145.89541625976562,152.0,23235.25390625,-0.0,1996.8653564453125,1.0,283.1499328613281,284.6979064941406,289.81689453125,291.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772697389125824,1.0,0.0,0.0,3.587071657180786,3.587095022201538,8.585654427406553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.97607421875,0.0,1456.4786376953125,1895.4371337890625,0.0,2224.828857421875,0.886544942855835,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909623384475708,0.3038814663887024,0.2764717936515808,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018838405609132,0.4554099142551422,0.433737188577652,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117399573326111,0.4353085458278656,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884206771850586,0.3010503649711609,0.2884193360805511,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923308968544006,0.2013578712940216,0.9221203327178956,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443934798240662,1.0,1.0,0.0,1.0,-2.8287501335144043,2.828743696212769,6.435670456994558e-06,2.1858673095703125,0.8974736332893372,0.8974736332893372,0.0,145.89541625976562,152.0,23235.25390625,-0.0,1996.8653564453125,1.0,283.1499328613281,284.6979064941406,289.81689453125,291.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772697389125824,1.0,0.0,0.0,3.587071657180786,3.587095022201538,8.585654427406553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.97607421875,0.0,1456.4786376953125,1895.4371337890625,0.0,2224.828857421875,0.886544942855835,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852780222892761,0.3022003471851349,0.2751336395740509,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531335830688476,0.4317815005779266,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095444202423096,0.442412406206131,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829498648643494,0.2996008098125458,0.2872249484062195,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870827078819275,0.2001223266124725,0.9173684120178224,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459317564964294,1.0,1.0,0.0,1.0,-2.826184034347534,2.8261775970458984,6.424325874831993e-06,2.184033155441284,0.8962134122848511,0.8962134122848511,0.0,148.8621368408203,155.0,23086.044921875,-0.0,2006.99755859375,1.0,283.1499938964844,284.708251953125,289.8150329589844,291.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690327763557434,1.0,0.0,0.0,3.540223360061645,3.54024600982666,8.362856078747427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.10595703125,0.0,1400.8587646484375,1895.4371337890625,0.0,2192.25390625,0.8749188184738159,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852780222892761,0.3022003471851349,0.2751336395740509,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531335830688476,0.4317815005779266,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095444202423096,0.442412406206131,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829498648643494,0.2996008098125458,0.2872249484062195,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870827078819275,0.2001223266124725,0.9173684120178224,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459317564964294,1.0,1.0,0.0,1.0,-2.826184034347534,2.8261775970458984,6.424325874831993e-06,2.184033155441284,0.8962134122848511,0.8962134122848511,0.0,148.8621368408203,155.0,23086.044921875,-0.0,2006.99755859375,1.0,283.1499938964844,284.708251953125,289.8150329589844,291.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690327763557434,1.0,0.0,0.0,3.540223360061645,3.54024600982666,8.362856078747427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.10595703125,0.0,1400.8587646484375,1895.4371337890625,0.0,2192.25390625,0.8749188184738159,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794255018234253,0.3003846704959869,0.2736565172672272,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.450694739818573,0.4296524226665497,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706498384475708,0.4497813880443573,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773116827011108,0.2980082631111145,0.2858823537826538,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816211938858032,0.198753535747528,0.9119778275489808,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474190711975098,1.0,1.0,0.0,1.0,-2.822614908218384,2.822608470916748,6.408403351088055e-06,2.181408405303955,0.8943040370941162,0.8943040370941162,0.0,151.95687866210938,143.0,22919.701171875,-0.0,2016.09326171875,1.0,283.1499938964844,284.7209167480469,289.8056640625,291.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656028866767883,1.0,0.0,0.0,3.486146211624145,3.486168146133423,8.109320788207697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.3740234375,0.0,1338.6947021484375,1895.4371337890625,0.0,2161.89306640625,0.861599326133728,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794255018234253,0.3003846704959869,0.2736565172672272,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.450694739818573,0.4296524226665497,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706498384475708,0.4497813880443573,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773116827011108,0.2980082631111145,0.2858823537826538,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816211938858032,0.198753535747528,0.9119778275489808,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474190711975098,1.0,1.0,0.0,1.0,-2.822614908218384,2.822608470916748,6.408403351088055e-06,2.181408405303955,0.8943040370941162,0.8943040370941162,0.0,151.95687866210938,143.0,22919.701171875,-0.0,2016.09326171875,1.0,283.1499938964844,284.7209167480469,289.8056640625,291.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656028866767883,1.0,0.0,0.0,3.486146211624145,3.486168146133423,8.109320788207697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.3740234375,0.0,1338.6947021484375,1895.4371337890625,0.0,2161.89306640625,0.861599326133728,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786169648170471,0.2994351685047149,0.2728199958801269,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880866169929504,0.4494239091873169,0.4284764230251312,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049070000648499,0.4497755467891693,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765952348709106,0.297163724899292,0.2851034998893738,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807745695114136,0.1980237811803817,0.9087833166122437,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460233092308044,1.0,1.0,0.0,1.0,-2.8154280185699463,2.8154218196868896,6.376293640641961e-06,2.1760740280151367,0.8931000232696533,0.8931000232696533,0.0,151.6958465576172,143.0,22792.439453125,-0.0,2003.15283203125,1.0,283.1499938964844,284.7289123535156,289.7986755371094,291.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,32636.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639437317848206,1.0,0.0,0.0,3.4492673873901367,3.449289083480835,7.93865694959095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.3251953125,0.0,1297.316162109375,1895.4371337890625,0.0,2147.25146484375,0.855353057384491,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791319489479065,0.2984690368175506,0.2719266712665558,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887913823127747,0.448126345872879,0.4272327125072479,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037771344184875,0.4474328756332397,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771886587142944,0.2962932884693146,0.2842571139335632,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811051368713379,0.1972752660512924,0.9052854776382446,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436721444129944,1.0,1.0,0.0,1.0,-2.804828405380249,2.8048222064971924,6.3285933720180765e-06,2.167982578277588,0.8916236758232117,0.8916236758232117,0.0,150.27491760253906,131.0,22656.01953125,-0.0,1979.227294921875,1.0,283.1499938964844,284.7303771972656,289.79010009765625,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,32316.658203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623000144958496,1.0,0.0,0.0,3.426364660263061,3.4263858795166016,7.833583026695123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.69921875,0.0,1272.434814453125,1895.4371337890625,0.0,2132.776611328125,0.8469545841217041,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.782610297203064,0.2966564893722534,0.2701702117919922,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930123448371887,0.4456676244735718,0.4247924983501434,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031350135803223,0.4387754201889038,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807744145393372,0.2946186363697052,0.282551646232605,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.683960497379303,0.1958553940057754,0.8982685804367065,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372337698936462,1.0,1.0,0.0,1.0,-2.77890419960022,2.778898000717163,6.212441348907305e-06,2.148080348968506,0.8883284330368042,0.8883284330368042,0.0,145.55975341796875,131.0,22338.431640625,-0.0,1915.515625,1.0,283.1499938964844,284.7368469238281,289.7679748535156,291.260009765625,293.1499938964844,293.1499938964844,283.1499938964844,31413.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591936588287354,1.0,0.0,0.0,3.36470103263855,3.3647215366363525,7.55416181164037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.47607421875,0.0,1206.6883544921875,1895.4371337890625,0.0,2105.50390625,0.8348944187164307,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829843163490295,0.2965222597122192,0.2700375318527221,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934585452079773,0.445484310388565,0.424607902765274,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031692862510681,0.437947154045105,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811539769172668,0.294492244720459,0.2824203670024872,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842752695083618,0.1957496404647827,0.897732138633728,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366694331169128,1.0,1.0,0.0,1.0,-2.7767257690429688,2.776719570159912,6.2027220337768085e-06,2.146404504776001,0.8880462050437927,0.8880462050437927,0.0,145.1238555908203,134.0,22314.650390625,-0.0,1910.0224609375,1.0,283.1499938964844,284.7367248535156,289.7661437988281,291.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589607834815979,1.0,0.0,0.0,3.3614888191223145,3.361509323120117,7.539744615314703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.868408203125,0.0,1203.3846435546875,1895.4371337890625,0.0,2103.4638671875,0.8311420679092407,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827543258667,0.2945989668369293,0.2682450115680694,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428345859050751,0.4220500588417053,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036800384521484,0.4336725175380707,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820674180984497,0.2926495969295501,0.2806228697299957,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847150921821594,0.1942289173603058,0.8905752301216125,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.532637894153595,1.0,1.0,0.0,1.0,-2.755584478378296,2.7555785179138184,6.108381967351306e-06,2.129946708679199,0.8836317658424377,0.8836317658424377,0.0,142.51541137695312,137.0,22004.87109375,-0.0,1864.751220703125,1.0,283.1499938964844,284.7472839355469,289.73602294921875,291.20819091796875,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554606795310974,1.0,0.0,0.0,3.2918217182159424,3.2918412685394287,7.230459573293047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.57080078125,0.0,1132.3592529296875,1895.4371337890625,0.0,2072.87744140625,0.814233660697937,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827543258667,0.2945989668369293,0.2682450115680694,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428345859050751,0.4220500588417053,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036800384521484,0.4336725175380707,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820674180984497,0.2926495969295501,0.2806228697299957,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847150921821594,0.1942289173603058,0.8905752301216125,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.532637894153595,1.0,1.0,0.0,1.0,-2.755584478378296,2.7555785179138184,6.108381967351306e-06,2.129946708679199,0.8836317658424377,0.8836317658424377,0.0,142.51541137695312,137.0,22004.87109375,-0.0,1864.751220703125,1.0,283.1499938964844,284.7472839355469,289.73602294921875,291.20819091796875,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554606795310974,1.0,0.0,0.0,3.2918217182159424,3.2918412685394287,7.230459573293047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.57080078125,0.0,1132.3592529296875,1895.4371337890625,0.0,2072.87744140625,0.814233660697937,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829280495643616,0.2932867109775543,0.2670665681362152,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936930298805237,0.4410233795642853,0.4203457534313202,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035582661628723,0.4332198798656463,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811982035636902,0.2913704216480255,0.2794182896614074,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836833357810974,0.19318588078022,0.8858863711357117,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309138894081116,1.0,1.0,0.0,1.0,-2.744490623474121,2.744484663009644,6.059298812033376e-06,2.1213724613189697,0.8802117109298706,0.8802117109298706,0.0,141.9178466796875,137.0,21805.6640625,-0.0,1844.8465576171875,1.0,283.1499938964844,284.759521484375,289.7149353027344,291.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529857754707336,1.0,0.0,0.0,3.236363649368286,3.2363827228546143,6.988885274950007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.151123046875,0.0,1077.8067626953125,1895.4371337890625,0.0,2051.337646484375,0.8036637902259827,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822100520133972,0.2926624119281769,0.2665172219276428,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.892918586730957,0.440163791179657,0.4195485115051269,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033186554908752,0.4334913492202759,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804920077323914,0.2907597720623016,0.2788530588150024,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829306483268738,0.1926896125078201,0.8837024569511414,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303239822387695,1.0,1.0,0.0,1.0,-2.739893674850464,2.7398877143859863,6.039025265636155e-06,2.1178228855133057,0.8784458041191101,0.8784458041191101,0.0,141.8658447265625,140.0,21723.904296875,-0.0,1837.5533447265625,1.0,283.1499938964844,284.76287841796875,289.7054138183594,291.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518014907836914,1.0,0.0,0.0,3.2178008556365967,3.2178196907043457,6.90894353283511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.793701171875,0.0,1060.2523193359375,1895.4371337890625,0.0,2041.056640625,0.7963279485702515,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790204882621765,0.2906880974769592,0.2648003995418548,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374526441097259,0.4170553982257843,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017980813980103,0.4358902871608734,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.777339518070221,0.288824200630188,0.2770823240280151,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797208189964294,0.1911172866821289,0.8768962025642395,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291761755943298,1.0,1.0,0.0,1.0,-2.727407455444336,2.7274014949798584,5.984145900583826e-06,2.108189344406128,0.8724803328514099,0.8724803328514099,0.0,142.43527221679688,143.0,21454.328125,-0.0,1821.152099609375,1.0,283.1499938964844,284.7822570800781,289.6756896972656,291.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480159401893616,1.0,0.0,0.0,3.139598608016968,3.1396167278289795,6.577207614100189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.91455078125,0.0,987.69384765625,1895.4371337890625,0.0,2008.3111572265625,0.7774685025215149,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790204882621765,0.2906880974769592,0.2648003995418548,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374526441097259,0.4170553982257843,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017980813980103,0.4358902871608734,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.777339518070221,0.288824200630188,0.2770823240280151,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797208189964294,0.1911172866821289,0.8768962025642395,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291761755943298,1.0,1.0,0.0,1.0,-2.727407455444336,2.7274014949798584,5.984145900583826e-06,2.108189344406128,0.8724803328514099,0.8724803328514099,0.0,142.43527221679688,143.0,21454.328125,-0.0,1821.152099609375,1.0,283.1499938964844,284.7822570800781,289.6756896972656,291.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480159401893616,1.0,0.0,0.0,3.139598608016968,3.1396167278289795,6.577207614100189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.91455078125,0.0,987.69384765625,1895.4371337890625,0.0,2008.3111572265625,0.7774685025215149,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770134210586548,0.2896844148635864,0.2639369368553161,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871785998344421,0.4360792934894562,0.4158024787902832,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005588412284851,0.4377772808074951,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753534913063049,0.2878404557704925,0.2761920392513275,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777453422546387,0.1903236210346222,0.873497486114502,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289108157157898,1.0,1.0,0.0,1.0,-2.721976518630981,2.721970558166504,5.960359885648359e-06,2.104001522064209,0.8692307472229004,0.8692307472229004,0.0,143.0470733642578,143.0,21311.205078125,-0.0,1815.746337890625,1.0,283.1499938964844,284.79620361328125,289.66094970703125,291.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460827231407166,1.0,0.0,0.0,3.091238260269165,3.0912559032440186,6.376146757247625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.88623046875,0.0,944.3128051757812,1895.4371337890625,0.0,1991.6583251953125,0.7685855031013489,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748154997825623,0.2886680364608764,0.2630713284015655,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847261667251587,0.4346922039985657,0.4145463705062866,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989935636520386,0.4400009214878082,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.773178219795227,0.2868461608886719,0.2752997279167175,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756033897399902,0.1895265579223632,0.8701205253601074,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288025736808777,1.0,1.0,0.0,1.0,-2.716967821121216,2.7169618606567383,5.93846607443993e-06,2.100140333175659,0.865728497505188,0.865728497505188,0.0,143.82310485839844,146.0,21187.65234375,-0.0,1811.7562255859373,1.0,283.1499938964844,284.8051147460937,289.6467590332031,291.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744130551815033,1.0,0.0,0.0,3.0573110580444336,3.057328224182129,6.236954277483164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.47265625,0.0,915.2178344726562,1895.4371337890625,0.0,1974.8912353515625,0.7576810121536255,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699958086013794,0.2866011261940002,0.2613191604614258,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318794012069702,0.4120084345340729,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950096487998962,0.4452287256717682,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684134244918823,0.2848297655582428,0.273499846458435,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709467768669128,0.1879108399152755,0.8633507490158081,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289373397827148,1.0,1.0,0.0,1.0,-2.7077953815460205,2.707789421081543,5.898476047150325e-06,2.093068599700928,0.8581873178482056,0.8581873178482056,0.0,145.76126098632812,134.0,20917.73046875,-0.0,1806.8619384765625,1.0,283.1499938964844,284.831298828125,289.6180419921875,291.0228271484375,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401604652404785,1.0,0.0,0.0,2.9708988666534424,2.9709153175354004,5.889373255740793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.01171875,0.0,843.2223510742188,1895.4371337890625,0.0,1940.9481201171875,0.73695969581604,1.0,0.0,3.0,1.0,0.0
