time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699958086013794,0.2866011261940002,0.2613191604614258,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318794012069702,0.4120084345340729,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950096487998962,0.4452287256717682,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684134244918823,0.2848297655582428,0.273499846458435,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709467768669128,0.1879108399152755,0.8633507490158081,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289373397827148,1.0,1.0,0.0,1.0,-2.7077953815460205,2.707789421081543,5.898476047150325e-06,2.093068599700928,0.8581873178482056,0.8581873178482056,0.0,145.76126098632812,134.0,20917.73046875,-0.0,1806.8619384765625,1.0,283.1499938964844,284.831298828125,289.6180419921875,291.0228271484375,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401604652404785,1.0,0.0,0.0,2.9708988666534424,2.9709153175354004,5.889373255740793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.01171875,0.0,843.2223510742188,1895.4371337890625,0.0,1940.9481201171875,0.73695969581604,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696436643600464,0.2851923406124115,0.2600434422492981,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790675401687622,0.4299648106098175,0.4101985692977905,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922751069068909,0.4436588883399963,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680872082710266,0.2834554016590118,0.2721902728080749,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703972220420837,0.1867965906858444,0.8583007454872131,285.58624267578125,286.1642150878906,293.1708068847656,286.7998352050781,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261778235435486,1.0,1.0,0.0,1.0,-2.694573163986206,2.6945672035217285,5.8413825172465295e-06,2.083024501800537,0.8527147173881531,0.8527147173881531,0.0,144.61106872558594,134.0,20685.029296875,-0.0,1781.710205078125,1.0,283.1499938964844,284.8501892089844,289.5982360839844,290.99072265625,293.1499938964844,293.1499938964844,283.1499938964844,25808.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374721765518188,1.0,0.0,0.0,2.905373334884644,2.9053890705108643,5.632448392134393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.95361328125,0.0,791.1007690429688,1895.4371337890625,0.0,1918.0848388671875,0.7241052389144897,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702562808990479,0.284473568201065,0.2593691349029541,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798589706420898,0.4289864599704742,0.409248799085617,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912165880203247,0.4414618909358978,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687067985534668,0.2827507853507995,0.2714949548244476,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708185076713562,0.1862233132123947,0.8555803894996643,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241910815238953,1.0,1.0,0.0,1.0,-2.685879707336426,2.685873985290528,5.803813110105693e-06,2.076333522796631,0.8497353792190552,0.8497353792190552,0.0,143.3486785888672,122.0,20563.908203125,-0.0,1762.9771728515625,1.0,283.1499938964844,284.8553466796875,289.5877685546875,290.9739074707031,293.1499938964844,293.1499938964844,283.1499938964844,25590.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360916137695312,1.0,0.0,0.0,2.8802590370178223,2.880274534225464,5.535493983188644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.746826171875,0.0,772.099365234375,1895.4371337890625,0.0,1906.382080078125,0.715289831161499,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744124531745911,0.2823438346385956,0.2572959363460541,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260612726211548,0.4063346087932586,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689653217792511,0.4310031831264496,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728506922721863,0.2806294560432434,0.2693318724632263,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741310954093933,0.1845075786113739,0.8470800518989563,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164012312889099,1.0,1.0,0.0,1.0,-2.654510974884033,2.6545052528381348,5.66912603972014e-06,2.052126407623291,0.840217649936676,0.840217649936676,0.0,137.7659912109375,125.0,20137.8515625,-0.0,1691.6282958984375,1.0,283.1499938964844,284.8772277832031,289.5516052246094,290.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318319082260132,1.0,0.0,0.0,2.784911632537842,2.784926414489746,5.175069759388862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.482421875,0.0,701.9965209960938,1895.4371337890625,0.0,1870.443603515625,0.6925778985023499,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744124531745911,0.2823438346385956,0.2572959363460541,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260612726211548,0.4063346087932586,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689653217792511,0.4310031831264496,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728506922721863,0.2806294560432434,0.2693318724632263,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741310954093933,0.1845075786113739,0.8470800518989563,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164012312889099,1.0,1.0,0.0,1.0,-2.654510974884033,2.6545052528381348,5.66912603972014e-06,2.052126407623291,0.840217649936676,0.840217649936676,0.0,137.7659912109375,125.0,20137.8515625,-0.0,1691.6282958984375,1.0,283.1499938964844,284.8772277832031,289.5516052246094,290.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318319082260132,1.0,0.0,0.0,2.784911632537842,2.784926414489746,5.175069759388862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.482421875,0.0,701.9965209960938,1895.4371337890625,0.0,1870.443603515625,0.6925778985023499,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755076289176941,0.2802649140357971,0.2553461492061615,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231536090373993,0.403515100479126,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894091963768005,0.4259562492370605,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738980054855347,0.2785038650035858,0.2672469019889831,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746854782104492,0.1828257888555526,0.8391123414039612,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117458701133728,1.0,1.0,0.0,1.0,-2.630621671676636,2.6306161880493164,5.567142579820938e-06,2.033461093902588,0.829655647277832,0.829655647277832,0.0,134.7987823486328,128.0,19734.96875,-0.0,1644.069580078125,1.0,283.1499938964844,284.905029296875,289.5093688964844,290.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273029685020447,1.0,0.0,0.0,2.684544801712036,2.684558391571045,4.80877702102589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.344970703125,0.0,633.1802368164062,1895.4371337890625,0.0,1832.521728515625,0.6687599420547485,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755076289176941,0.2802649140357971,0.2553461492061615,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231536090373993,0.403515100479126,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894091963768005,0.4259562492370605,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738980054855347,0.2785038650035858,0.2672469019889831,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746854782104492,0.1828257888555526,0.8391123414039612,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117458701133728,1.0,1.0,0.0,1.0,-2.630621671676636,2.6306161880493164,5.567142579820938e-06,2.033461093902588,0.829655647277832,0.829655647277832,0.0,134.7987823486328,128.0,19734.96875,-0.0,1644.069580078125,1.0,283.1499938964844,284.905029296875,289.5093688964844,290.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273029685020447,1.0,0.0,0.0,2.684544801712036,2.684558391571045,4.80877702102589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.344970703125,0.0,633.1802368164062,1895.4371337890625,0.0,1832.521728515625,0.6687599420547485,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775029182434082,0.2792347371578216,0.2544092833995819,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859111666679382,0.4217088222503662,0.4021417200565338,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890475749969482,0.4251669347286224,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.773385763168335,0.2774368524551391,0.2662297785282135,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740422248840332,0.1819882690906524,0.8352975845336914,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.510155975818634,1.0,1.0,0.0,1.0,-2.621088743209839,2.6210832595825195,5.526782842935063e-06,2.026050806045532,0.8240420818328857,0.8240420818328857,0.0,134.13516235351562,128.0,19530.626953125,-0.0,1627.6270751953125,1.0,283.1499938964844,284.9254455566406,289.4871826171875,290.81402587890625,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249369621276855,1.0,0.0,0.0,2.62478256225586,2.62479567527771,4.597058307354018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.673583984375,0.0,594.153076171875,1895.4371337890625,0.0,1812.831298828125,0.6573203802108765,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740628123283386,0.27820485830307,0.253490686416626,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848703503608704,0.4202660322189331,0.4007889032363891,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884172558784485,0.4251959919929504,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723811864852905,0.2763660848140716,0.2652251422405243,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729583144187927,0.1811489462852478,0.8315510153770447,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089551210403442,1.0,1.0,0.0,1.0,-2.612683057785034,2.612677574157715,5.491322554007638e-06,2.019519329071045,0.8181179165840149,0.8181179165840149,0.0,133.853515625,131.0,19352.140625,-0.0,1614.56689453125,1.0,283.1499938964844,284.9406433105469,289.4652404785156,290.7811889648437,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225137948989868,1.0,0.0,0.0,2.579187631607056,2.579200506210327,4.438735174971953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.95068359375,0.0,566.1453247070312,1895.4371337890625,0.0,1792.7540283203125,0.6438441276550293,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709900140762329,0.2761417925357818,0.251678317785263,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.4173778891563415,0.3981114327907562,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862729787826538,0.4271609485149383,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692320346832275,0.2742156684398651,0.2632355391979217,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697651743888855,0.1794613450765609,0.8241643309593201,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074475407600403,1.0,1.0,0.0,1.0,-2.598379850387573,2.598374605178833,5.4312536121869925e-06,2.0084095001220703,0.8056120872497559,0.8056120872497559,0.0,134.17672729492188,134.0,18971.794921875,-0.0,1596.0616455078125,1.0,283.1499938964844,284.9832458496094,289.42022705078125,290.7130432128906,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174938321113586,1.0,0.0,0.0,2.468813896179199,2.4688258171081543,4.066961309945327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.5791015625,0.0,501.36083984375,1895.4371337890625,0.0,1751.450927734375,0.6178306937217712,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709900140762329,0.2761417925357818,0.251678317785263,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.4173778891563415,0.3981114327907562,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862729787826538,0.4271609485149383,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692320346832275,0.2742156684398651,0.2632355391979217,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697651743888855,0.1794613450765609,0.8241643309593201,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074475407600403,1.0,1.0,0.0,1.0,-2.598379850387573,2.598374605178833,5.4312536121869925e-06,2.0084095001220703,0.8056120872497559,0.8056120872497559,0.0,134.17672729492188,134.0,18971.794921875,-0.0,1596.0616455078125,1.0,283.1499938964844,284.9832458496094,289.42022705078125,290.7130432128906,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174938321113586,1.0,0.0,0.0,2.468813896179199,2.4688258171081543,4.066961309945327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.5791015625,0.0,501.36083984375,1895.4371337890625,0.0,1751.450927734375,0.6178306937217712,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668614983558655,0.2740718424320221,0.2498885244131088,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144847393035888,0.3954581320285797,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829628348350525,0.4309678673744201,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650327682495117,0.2720567286014557,0.2612670958042145,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656215786933899,0.1777576804161071,0.8168560862541199,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068100094795227,1.0,1.0,0.0,1.0,-2.586467027664185,2.586461544036865,5.381484243116574e-06,1.9991607666015625,0.7921575903892517,0.7921575903892517,0.0,135.36544799804688,122.0,18584.830078125,-0.0,1584.8302001953125,1.0,283.1499938964844,285.0329895019531,289.3739624023437,290.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,20837.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122585773468018,1.0,0.0,0.0,2.353565216064453,2.353576183319092,3.6961182559025474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.736083984375,0.0,439.36041259765625,1895.4371337890625,0.0,1708.8055419921875,0.5937545895576477,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668614983558655,0.2740718424320221,0.2498885244131088,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144847393035888,0.3954581320285797,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829628348350525,0.4309678673744201,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650327682495117,0.2720567286014557,0.2612670958042145,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656215786933899,0.1777576804161071,0.8168560862541199,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068100094795227,1.0,1.0,0.0,1.0,-2.586467027664185,2.586461544036865,5.381484243116574e-06,1.9991607666015625,0.7921575903892517,0.7921575903892517,0.0,135.36544799804688,122.0,18584.830078125,-0.0,1584.8302001953125,1.0,283.1499938964844,285.0329895019531,289.3739624023437,290.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,20837.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122585773468018,1.0,0.0,0.0,2.353565216064453,2.353576183319092,3.6961182559025474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.736083984375,0.0,439.36041259765625,1895.4371337890625,0.0,1708.8055419921875,0.5937545895576477,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670698165893555,0.2724515497684479,0.2484108805656433,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772060871124268,0.4122439324855804,0.393323540687561,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803189516067505,0.4280714392662048,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651693224906921,0.2703732252120971,0.259650319814682,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654332876205444,0.1764182299375534,0.8107057213783264,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.503075122833252,1.0,1.0,0.0,1.0,-2.5693283081054688,2.5693230628967285,5.310690994519973e-06,1.9860570430755613,0.7810497879981995,0.7810497879981995,0.0,133.5657196044922,122.0,18270.6640625,-0.0,1553.428466796875,1.0,283.1499938964844,285.059326171875,289.3389892578125,290.5912780761719,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081626057624817,1.0,0.0,0.0,2.2833476066589355,2.283358097076416,3.478863561667822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.13916015625,0.0,405.3153076171875,1895.4371337890625,0.0,1675.7567138671875,0.5779308676719666,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.767678439617157,0.2719313204288482,0.2479203343391418,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779709339141846,0.4115257561206817,0.3926239609718323,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796915531158447,0.4262139797210693,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657516002655029,0.2698321938514709,0.2591147720813751,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658520102500916,0.175988495349884,0.8086502552032471,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014904737472534,1.0,1.0,0.0,1.0,-2.5625550746917725,2.562549829483032,5.282749043544754e-06,1.9808311462402344,0.7773627042770386,0.7773627042770386,0.0,132.5577392578125,125.0,18163.95703125,-0.0,1539.8258056640625,1.0,283.1499938964844,285.06610107421875,289.3275756835937,290.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,20418.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068455815315247,1.0,0.0,0.0,2.262232780456543,2.2622432708740234,3.4148214922424813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.51025390625,0.0,395.5823364257813,1895.4371337890625,0.0,1665.190185546875,0.5732271075248718,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664239406585693,0.2697582542896271,0.2459613680839538,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767131567001343,0.4085095822811126,0.3897819221019745,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.677268385887146,0.4249206781387329,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644022107124329,0.2675600945949554,0.2569631338119507,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642322540283203,0.1742022633552551,0.8005586862564087,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984910488128662,1.0,1.0,0.0,1.0,-2.5429136753082275,2.542908430099488,5.201734893489629e-06,1.965470671653748,0.7611728310585022,0.7611728310585022,0.0,131.34466552734375,128.0,17758.484375,-0.0,1508.1612548828125,1.0,283.1499938964844,285.0962219238281,289.2777404785156,290.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701214075088501,1.0,0.0,0.0,2.1767399311065674,2.1767499446868896,3.1615968509868253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.330078125,0.0,358.3685302734375,1895.4371337890625,0.0,1620.347412109375,0.5544320344924927,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664239406585693,0.2697582542896271,0.2459613680839538,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767131567001343,0.4085095822811126,0.3897819221019745,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.677268385887146,0.4249206781387329,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644022107124329,0.2675600945949554,0.2569631338119507,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642322540283203,0.1742022633552551,0.8005586862564087,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984910488128662,1.0,1.0,0.0,1.0,-2.5429136753082275,2.542908430099488,5.201734893489629e-06,1.965470671653748,0.7611728310585022,0.7611728310585022,0.0,131.34466552734375,128.0,17758.484375,-0.0,1508.1612548828125,1.0,283.1499938964844,285.0962219238281,289.2777404785156,290.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701214075088501,1.0,0.0,0.0,2.1767399311065674,2.1767499446868896,3.1615968509868253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.330078125,0.0,358.3685302734375,1895.4371337890625,0.0,1620.347412109375,0.5544320344924927,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650291323661804,0.2686616778373718,0.2449937760829925,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751813769340515,0.4069847762584686,0.388365626335144,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757808327674866,0.4255687296390533,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629582285881042,0.266406238079071,0.255892664194107,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627404689788818,0.1732988506555557,0.7965826392173767,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975089728832245,1.0,1.0,0.0,1.0,-2.534763097763061,2.5347578525543213,5.168374627828598e-06,1.95913314819336,0.7525807023048401,0.7525807023048401,0.0,131.33834838867188,128.0,17562.890625,-0.0,1497.290283203125,1.0,283.1499938964844,285.1127319335937,289.2523193359375,290.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,20210.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698314905166626,1.0,0.0,0.0,2.134361505508423,2.134371280670166,3.0396904548979364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.006103515625,0.0,341.1259765625,1895.4371337890625,0.0,1597.4801025390625,0.5452539920806885,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632982730865479,0.267560750246048,0.2440301775932312,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732528686523438,0.405452013015747,0.386950135231018,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740447282791138,0.4267953336238861,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7611760497093201,0.2652418911457062,0.2548211812973022,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609460711479187,0.1723858714103698,0.7926125526428223,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967944622039795,1.0,1.0,0.0,1.0,-2.5273196697235107,2.5273146629333496,5.1380065997364e-06,1.9533467292785645,0.7436631917953491,0.7436631917953491,0.0,131.59912109375,116.0,17368.140625,-0.0,1488.5611572265625,1.0,283.1499938964844,285.13037109375,289.2267150878906,290.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,20208.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953644156455994,1.0,0.0,0.0,2.091528415679932,2.0915377140045166,2.9189112638050574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.69140625,0.0,324.4314880371094,1895.4371337890625,0.0,1574.363525390625,0.536060631275177,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647616267204285,0.2653356194496155,0.2419525682926178,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751788139343262,0.4023416340351105,0.3839448094367981,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709564924240112,0.4207280278205871,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624735832214355,0.262862890958786,0.2524968683719635,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616647243499756,0.1705134510993957,0.7838183045387268,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906886518001556,1.0,1.0,0.0,1.0,-2.500579357147217,2.500574350357056,5.0301214287173934e-06,1.9327963590621948,0.7247721552848816,0.7247721552848816,0.0,128.1925048828125,119.0,16913.08203125,-0.0,1439.024658203125,1.0,283.1499938964844,285.1640014648437,289.17401123046875,290.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,20267.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893028616905212,1.0,0.0,0.0,2.0030109882354736,2.0030198097229004,2.677071790913033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.387939453125,0.0,292.0736694335937,1895.4371337890625,0.0,1527.3773193359375,0.5173028111457825,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647616267204285,0.2653356194496155,0.2419525682926178,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751788139343262,0.4023416340351105,0.3839448094367981,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709564924240112,0.4207280278205871,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624735832214355,0.262862890958786,0.2524968683719635,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616647243499756,0.1705134510993957,0.7838183045387268,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906886518001556,1.0,1.0,0.0,1.0,-2.500579357147217,2.500574350357056,5.0301214287173934e-06,1.9327963590621948,0.7247721552848816,0.7247721552848816,0.0,128.1925048828125,119.0,16913.08203125,-0.0,1439.024658203125,1.0,283.1499938964844,285.1640014648437,289.17401123046875,290.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,20267.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893028616905212,1.0,0.0,0.0,2.0030109882354736,2.0030198097229004,2.677071790913033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.387939453125,0.0,292.0736694335937,1895.4371337890625,0.0,1527.3773193359375,0.5173028111457825,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640151977539062,0.2631230056285858,0.239933505654335,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961023330688,0.3992295563220978,0.380980908870697,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687698364257812,0.4184447824954986,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615529894828796,0.2604764699935913,0.2502104341983795,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.660423755645752,0.168663740158081,0.7753165364265442,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871159791946411,1.0,1.0,0.0,1.0,-2.4788758754730225,2.4788711071014404,4.94284449814586e-06,1.9158192873001096,0.7045282125473022,0.7045282125473022,0.0,126.52838134765624,122.0,16459.55078125,-0.0,1404.1651611328125,1.0,283.1499938964844,285.20465087890625,289.1167297363281,290.2626037597656,293.1499938964844,293.1499938964844,283.1499938964844,20375.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829519271850586,1.0,0.0,0.0,1.9088993072509768,1.908907771110535,2.431416703529976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.363525390625,0.0,260.5082092285156,1895.4371337890625,0.0,1478.8980712890625,0.497674822807312,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640151977539062,0.2631230056285858,0.239933505654335,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961023330688,0.3992295563220978,0.380980908870697,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687698364257812,0.4184447824954986,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615529894828796,0.2604764699935913,0.2502104341983795,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.660423755645752,0.168663740158081,0.7753165364265442,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871159791946411,1.0,1.0,0.0,1.0,-2.4788758754730225,2.4788711071014404,4.94284449814586e-06,1.9158192873001096,0.7045282125473022,0.7045282125473022,0.0,126.52838134765624,122.0,16459.55078125,-0.0,1404.1651611328125,1.0,283.1499938964844,285.20465087890625,289.1167297363281,290.2626037597656,293.1499938964844,293.1499938964844,283.1499938964844,20375.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829519271850586,1.0,0.0,0.0,1.9088993072509768,1.908907771110535,2.431416703529976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.363525390625,0.0,260.5082092285156,1895.4371337890625,0.0,1478.8980712890625,0.497674822807312,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.761310875415802,0.2609450221061706,0.2379918992519378,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714967370033264,0.396149218082428,0.3780960440635681,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658857464790344,0.41952845454216,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586700916290283,0.2580961287021637,0.2479834109544754,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574664115905762,0.1668303608894348,0.767176628112793,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850088655948639,1.0,1.0,0.0,1.0,-2.461920499801636,2.4619154930114746,4.875329068454448e-06,1.902621150016785,0.6831284165382385,0.6831284165382385,0.0,126.4141845703125,125.0,16010.67578125,-0.0,1382.269775390625,1.0,283.1499938964844,285.25750732421875,289.0572814941406,290.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,20489.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762833595275879,1.0,0.0,0.0,1.8086869716644287,1.8086949586868288,2.1828316221217403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.292236328125,0.0,229.74546813964844,1895.4371337890625,0.0,1428.8499755859375,0.4770776629447937,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.761310875415802,0.2609450221061706,0.2379918992519378,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714967370033264,0.396149218082428,0.3780960440635681,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658857464790344,0.41952845454216,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586700916290283,0.2580961287021637,0.2479834109544754,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574664115905762,0.1668303608894348,0.767176628112793,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850088655948639,1.0,1.0,0.0,1.0,-2.461920499801636,2.4619154930114746,4.875329068454448e-06,1.902621150016785,0.6831284165382385,0.6831284165382385,0.0,126.4141845703125,125.0,16010.67578125,-0.0,1382.269775390625,1.0,283.1499938964844,285.25750732421875,289.0572814941406,290.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,20489.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762833595275879,1.0,0.0,0.0,1.8086869716644287,1.8086949586868288,2.1828316221217403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.292236328125,0.0,229.74546813964844,1895.4371337890625,0.0,1428.8499755859375,0.4770776629447937,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574799060821533,0.2588274478912353,0.2361317127943039,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931199610233307,0.375288188457489,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620779633522034,0.4226920902729034,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754638671875,0.2557365894317627,0.245805025100708,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534956097602844,0.1650018095970153,0.7592275142669678,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839362502098083,1.0,1.0,0.0,1.0,-2.4479434490203857,2.447938680648804,4.82003497381811e-06,1.891742467880249,0.6606929898262024,0.6606929898262024,0.0,127.26193237304688,113.0,15552.5615234375,-0.0,1368.337646484375,1.0,283.1499938964844,285.3224182128906,288.9964599609375,290.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,20585.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692895889282227,1.0,0.0,0.0,1.7027779817581177,1.7027854919433594,1.934681392867788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.672119140625,0.0,200.1673889160156,1895.4371337890625,0.0,1377.3367919921875,0.4556452333927154,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574799060821533,0.2588274478912353,0.2361317127943039,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931199610233307,0.375288188457489,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620779633522034,0.4226920902729034,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754638671875,0.2557365894317627,0.245805025100708,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534956097602844,0.1650018095970153,0.7592275142669678,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839362502098083,1.0,1.0,0.0,1.0,-2.4479434490203857,2.447938680648804,4.82003497381811e-06,1.891742467880249,0.6606929898262024,0.6606929898262024,0.0,127.26193237304688,113.0,15552.5615234375,-0.0,1368.337646484375,1.0,283.1499938964844,285.3224182128906,288.9964599609375,290.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,20585.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692895889282227,1.0,0.0,0.0,1.7027779817581177,1.7027854919433594,1.934681392867788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.672119140625,0.0,200.1673889160156,1895.4371337890625,0.0,1377.3367919921875,0.4556452333927154,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573884725570679,0.2577811777591705,0.2351697981357574,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670975565910339,0.391618937253952,0.3738503158092499,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600790023803711,0.4211257994174957,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544175386428833,0.2545616626739502,0.2446729689836502,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530842781066895,0.1640796512365341,0.7549958825111389,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815246164798736,1.0,1.0,0.0,1.0,-2.436746120452881,2.436741352081299,4.776273726747604e-06,1.883186936378479,0.6491036415100098,0.6491036415100098,0.0,126.25634765625,113.0,15298.4736328125,-0.0,1350.263427734375,1.0,283.1499938964844,285.3578796386719,288.96539306640625,290.0416259765625,293.1499938964844,293.1499938964844,283.1499938964844,20619.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656654477119446,1.0,0.0,0.0,1.648005127906799,1.648012399673462,1.8122183575997042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.069580078125,0.0,185.9842071533203,1895.4371337890625,0.0,1351.0478515625,0.444703072309494,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.758531391620636,0.2567462921142578,0.2341819703578949,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685168623924255,0.390127569437027,0.3723851442337036,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585513949394226,0.4174290895462036,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554082870483398,0.2533901035785675,0.2435075789690017,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537345051765442,0.1631629765033722,0.7505906224250793,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782639145851135,1.0,1.0,0.0,1.0,-2.422669172286988,2.4226644039154053,4.721314326161519e-06,1.872305393218994,0.637235701084137,0.637235701084137,0.0,124.28473663330078,101.0,15024.2900390625,-0.0,1324.8304443359375,1.0,283.1499938964844,285.3937072753906,288.9333190917969,289.9940795898437,293.1499938964844,293.1499938964844,283.1499938964844,20646.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619423031806946,1.0,0.0,0.0,1.5921350717544556,1.592142105102539,1.691426803063223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.2880859375,0.0,172.27452087402344,1895.4371337890625,0.0,1324.33544921875,0.4336556196212768,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635917067527771,0.2547243535518646,0.2321800142526626,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746039867401123,0.3871851563453674,0.3694206476211548,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572365760803223,0.4055997133255005,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600978016853333,0.2510702013969421,0.2411264479160308,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574500799179077,0.1613879352807998,0.7416512370109558,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696705043315887,1.0,1.0,0.0,1.0,-2.3888967037200928,2.38889217376709,4.590712251228979e-06,1.846149563789368,0.6127482056617737,0.6127482056617737,0.0,118.4380111694336,104.0,14435.4345703125,-0.0,1260.330322265625,1.0,283.1499938964844,285.470458984375,288.8646240234375,289.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,20664.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541357636451721,1.0,0.0,0.0,1.4779068231582642,1.4779133796691897,1.457429306128688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.072998046875,0.0,146.49868774414062,1895.4371337890625,0.0,1269.321044921875,0.4114477038383484,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635917067527771,0.2547243535518646,0.2321800142526626,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746039867401123,0.3871851563453674,0.3694206476211548,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572365760803223,0.4055997133255005,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600978016853333,0.2510702013969421,0.2411264479160308,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574500799179077,0.1613879352807998,0.7416512370109558,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696705043315887,1.0,1.0,0.0,1.0,-2.3888967037200928,2.38889217376709,4.590712251228979e-06,1.846149563789368,0.6127482056617737,0.6127482056617737,0.0,118.4380111694336,104.0,14435.4345703125,-0.0,1260.330322265625,1.0,283.1499938964844,285.470458984375,288.8646240234375,289.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,20664.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541357636451721,1.0,0.0,0.0,1.4779068231582642,1.4779133796691897,1.457429306128688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.072998046875,0.0,146.49868774414062,1895.4371337890625,0.0,1269.321044921875,0.4114477038383484,1.0,0.0,3.0,1.0,0.0
