time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656150460243225,0.2527970969676971,0.2303389757871627,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770729303359985,0.3843472301959991,0.3666256964206695,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.657332718372345,0.3991936445236206,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617467641830444,0.2488147467374801,0.2388831079006195,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585885882377625,0.1597420424222946,0.7336551547050476,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643769562244415,1.0,1.0,0.0,1.0,-2.363317012786865,2.3633124828338623,4.492660536925541e-06,1.8261197805404663,0.5874813199043274,0.5874813199043274,0.0,115.09899139404295,107.0,13855.287109375,-0.0,1216.9473876953125,1.0,283.1499938964844,285.561767578125,288.7904968261719,289.7825927734375,293.1499938964844,293.1499938964844,283.1499938964844,20619.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457617282867432,1.0,0.0,0.0,1.3621854782104492,1.3621915578842163,1.2381289593577094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.586181640625,0.0,123.26768493652344,1895.4371337890625,0.0,1211.8525390625,0.3895056843757629,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656150460243225,0.2527970969676971,0.2303389757871627,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770729303359985,0.3843472301959991,0.3666256964206695,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.657332718372345,0.3991936445236206,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617467641830444,0.2488147467374801,0.2388831079006195,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585885882377625,0.1597420424222946,0.7336551547050476,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643769562244415,1.0,1.0,0.0,1.0,-2.363317012786865,2.3633124828338623,4.492660536925541e-06,1.8261197805404663,0.5874813199043274,0.5874813199043274,0.0,115.09899139404295,107.0,13855.287109375,-0.0,1216.9473876953125,1.0,283.1499938964844,285.561767578125,288.7904968261719,289.7825927734375,293.1499938964844,293.1499938964844,283.1499938964844,20619.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457617282867432,1.0,0.0,0.0,1.3621854782104492,1.3621915578842163,1.2381289593577094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.586181640625,0.0,123.26768493652344,1895.4371337890625,0.0,1211.8525390625,0.3895056843757629,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.7652422189712524,0.2512727379798889,0.2289205938577652,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766835927963257,0.3820619881153106,0.3644237816333771,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9990000128746032,0.6570832133293152,0.3973160982131958,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610639929771423,0.2469876110553741,0.2371145039796829,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577774286270142,0.1584308892488479,0.7275684475898743,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615612328052521,1.0,1.0,0.0,1.0,-2.347271680831909,2.3472671508789062,4.431801244209055e-06,1.813600420951844,0.5658707618713379,0.5658707618713379,0.0,113.86311340332033,107.0,13375.40625,-0.0,1193.587158203125,1.0,283.1499938964844,285.6517639160156,288.72674560546875,289.68927001953125,293.1499938964844,293.1499938964844,283.1499938964844,20527.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382571458816528,1.0,0.0,0.0,1.2659287452697754,1.2659344673156738,1.0693305085851534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.436767578125,0.0,105.99662017822266,1895.4371337890625,0.0,1161.7603759765625,0.3717217445373535,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650202512741089,0.2509936392307281,0.228664293885231,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764265179634094,0.3816376328468323,0.364018052816391,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569761037826538,0.397217333316803,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607808709144592,0.2466465532779693,0.2367881834506988,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574902534484863,0.15818652510643,0.7264546155929565,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611579775810241,1.0,1.0,0.0,1.0,-2.3446269035339355,2.344622611999512,4.421811354404781e-06,1.8115365505218504,0.5617244839668274,0.5617244839668274,0.0,113.74209594726562,110.0,13284.0244140625,-0.0,1190.0936279296875,1.0,283.1499938964844,285.6700439453125,288.7145690917969,289.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,20505.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367798447608948,1.0,0.0,0.0,1.2478266954421997,1.247832417488098,1.0389675253463793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.580078125,0.0,102.9472885131836,1895.4371337890625,0.0,1152.060302734375,0.3684293031692505,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.762770414352417,0.2493242174386978,0.2271541804075241,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737764954566956,0.3790710866451263,0.3615849316120147,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558082103729248,0.3981104791164398,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758137583732605,0.2445650398731231,0.2348195165395736,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549345850944519,0.1566934883594513,0.719763994216919,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594255983829498,1.0,1.0,0.0,1.0,-2.330557346343994,2.3305530548095703,4.368860572867561e-06,1.8005553483963013,0.5356526970863342,0.5356526970863342,0.0,113.65252685546876,113.0,12711.580078125,-0.0,1173.8218994140625,1.0,283.1499938964844,285.7915344238281,288.6385498046875,289.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,20332.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271914839744568,1.0,0.0,0.0,1.1372748613357544,1.1372802257537842,8.6302684110251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.970458984375,0.0,85.63304138183594,1895.4371337890625,0.0,1090.4276123046875,0.3487208485603332,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.762770414352417,0.2493242174386978,0.2271541804075241,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737764954566956,0.3790710866451263,0.3615849316120147,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558082103729248,0.3981104791164398,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758137583732605,0.2445650398731231,0.2348195165395736,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549345850944519,0.1566934883594513,0.719763994216919,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594255983829498,1.0,1.0,0.0,1.0,-2.330557346343994,2.3305530548095703,4.368860572867561e-06,1.8005553483963013,0.5356526970863342,0.5356526970863342,0.0,113.65252685546876,113.0,12711.580078125,-0.0,1173.8218994140625,1.0,283.1499938964844,285.7915344238281,288.6385498046875,289.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,20332.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271914839744568,1.0,0.0,0.0,1.1372748613357544,1.1372802257537842,8.6302684110251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.970458984375,0.0,85.63304138183594,1895.4371337890625,0.0,1090.4276123046875,0.3487208485603332,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485346645116806,0.2264521420001983,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.871924102306366,0.3778410851955414,0.3604310750961303,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549071669578552,0.3993456959724426,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563760280609131,0.2435549050569534,0.2338767349720001,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.653274655342102,0.1559675484895706,0.7165709733963013,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589783251285553,1.0,1.0,0.0,1.0,-2.3248422145843506,2.3248379230499268,4.347446065366967e-06,1.7960935831069946,0.5225496888160706,0.5225496888160706,0.0,113.95817565917967,113.0,12423.9296875,-0.0,1168.6136474609375,1.0,283.1499938964844,285.8563232421875,288.6006164550781,289.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,20229.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221703886985779,1.0,0.0,0.0,1.084054470062256,1.0840595960617063,7.84143665555348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.82080078125,0.0,78.07394409179688,1895.4371337890625,0.0,1059.0885009765625,0.3395047187805176,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.7594408988952637,0.2477737367153167,0.2257822006940841,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698145151138306,0.3766449391841888,0.3593159914016723,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538068056106567,0.4009893238544464,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544017434120178,0.242563784122467,0.2329587489366531,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514317989349365,0.1552545875310897,0.7134676575660706,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587543308734894,1.0,1.0,0.0,1.0,-2.319840669631958,2.319836378097534,4.328748673287919e-06,1.792188286781311,0.5094251036643982,0.5094251036643982,0.0,114.44818115234376,116.0,12135.244140625,-0.0,1164.9515380859375,1.0,283.1499938964844,285.9233703613281,288.56280517578125,289.44891357421875,293.1499938964844,293.1499938964844,283.1499938964844,20117.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169975996017456,1.0,0.0,0.0,1.0324689149856567,1.032473921775818,7.1129122147795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.7822265625,0.0,71.21092224121094,1895.4371337890625,0.0,1027.494140625,0.3307636976242065,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463338673114776,0.2245310544967651,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650526404380798,0.3743497133255005,0.3571932017803192,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510736346244812,0.4052217602729797,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500074505805969,0.2406332641839981,0.2311882823705673,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473695635795593,0.1538642644882202,0.7074971199035645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588412642478943,1.0,1.0,0.0,1.0,-2.3115713596343994,2.311567068099976,4.297926807339536e-06,1.785730242729187,0.4831706285476684,0.4831706285476684,0.0,115.86531066894533,119.0,11555.486328125,-0.0,1161.3126220703125,1.0,283.1499938964844,286.0624694824219,288.4875793457031,289.3381652832031,293.1499938964844,293.1499938964844,283.1499938964844,19877.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061995029449463,1.0,0.0,0.0,0.934795379638672,0.9348000884056092,5.830778704307704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.091796875,0.0,59.41478729248047,1895.4371337890625,0.0,963.8671875,0.314780592918396,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463338673114776,0.2245310544967651,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650526404380798,0.3743497133255005,0.3571932017803192,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510736346244812,0.4052217602729797,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500074505805969,0.2406332641839981,0.2311882823705673,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473695635795593,0.1538642644882202,0.7074971199035645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588412642478943,1.0,1.0,0.0,1.0,-2.3115713596343994,2.311567068099976,4.297926807339536e-06,1.785730242729187,0.4831706285476684,0.4831706285476684,0.0,115.86531066894533,119.0,11555.486328125,-0.0,1161.3126220703125,1.0,283.1499938964844,286.0624694824219,288.4875793457031,289.3381652832031,293.1499938964844,293.1499938964844,283.1499938964844,19877.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061995029449463,1.0,0.0,0.0,0.934795379638672,0.9348000884056092,5.830778704307704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.091796875,0.0,59.41478729248047,1895.4371337890625,0.0,963.8671875,0.314780592918396,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460185050964,0.2449984550476074,0.2233892530202865,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482012748718,0.37217977643013,0.3552048206329345,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477357149124146,0.4103777706623077,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452486753463745,0.238763228058815,0.229492649435997,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430081725120544,0.1525138318538665,0.701789379119873,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.459477037191391,1.0,1.0,0.0,1.0,-2.305110216140747,2.3051059246063232,4.273923877917696e-06,1.7806833982467651,0.456981897354126,0.456981897354126,0.0,117.72730255126952,107.0,10975.1337890625,-0.0,1161.443603515625,1.0,283.1499938964844,286.2056884765625,288.4130554199219,289.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,19637.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594794750213623,1.0,0.0,0.0,0.8451078534126282,0.8451122641563416,4.765601246958796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.07421875,0.0,49.88907623291016,1895.4371337890625,0.0,900.2313232421875,0.3008113503456116,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460185050964,0.2449984550476074,0.2233892530202865,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482012748718,0.37217977643013,0.3552048206329345,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477357149124146,0.4103777706623077,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452486753463745,0.238763228058815,0.229492649435997,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430081725120544,0.1525138318538665,0.701789379119873,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.459477037191391,1.0,1.0,0.0,1.0,-2.305110216140747,2.3051059246063232,4.273923877917696e-06,1.7806833982467651,0.456981897354126,0.456981897354126,0.0,117.72730255126952,107.0,10975.1337890625,-0.0,1161.443603515625,1.0,283.1499938964844,286.2056884765625,288.4130554199219,289.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,19637.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594794750213623,1.0,0.0,0.0,0.8451078534126282,0.8451122641563416,4.765601246958796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.07421875,0.0,49.88907623291016,1895.4371337890625,0.0,900.2313232421875,0.3008113503456116,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437373250722885,0.2221869826316833,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610175251960754,0.3700842261314392,0.3531593084335327,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449587941169739,0.4063364565372467,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457230687141418,0.2369255274534225,0.2276902198791504,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431888341903687,0.1511770635843277,0.6954820156097412,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551354050636291,1.0,1.0,0.0,1.0,-2.2866272926330566,2.286623239517212,4.206079211144242e-06,1.766488790512085,0.4307814240455627,0.4307814240455627,0.0,115.55608367919922,110.0,10366.3486328125,-0.0,1132.556884765625,1.0,283.1499938964844,286.3449401855469,288.3382568359375,289.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,19419.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827694535255432,1.0,0.0,0.0,0.7634233832359314,0.7634276747703552,3.88887890778733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.467041015625,0.0,42.22669219970703,1895.4371337890625,0.0,837.3462524414062,0.2887029349803924,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437373250722885,0.2221869826316833,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610175251960754,0.3700842261314392,0.3531593084335327,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449587941169739,0.4063364565372467,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457230687141418,0.2369255274534225,0.2276902198791504,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431888341903687,0.1511770635843277,0.6954820156097412,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551354050636291,1.0,1.0,0.0,1.0,-2.2866272926330566,2.286623239517212,4.206079211144242e-06,1.766488790512085,0.4307814240455627,0.4307814240455627,0.0,115.55608367919922,110.0,10366.3486328125,-0.0,1132.556884765625,1.0,283.1499938964844,286.3449401855469,288.3382568359375,289.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,19419.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827694535255432,1.0,0.0,0.0,0.7634233832359314,0.7634276747703552,3.88887890778733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.467041015625,0.0,42.22669219970703,1895.4371337890625,0.0,837.3462524414062,0.2887029349803924,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517781257629395,0.2425447255373001,0.2210843563079834,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301644325256,0.3680606186389923,0.3512183427810669,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434663534164429,0.4050827026367187,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446648478507996,0.2351329326629638,0.2259701788425445,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420753598213196,0.1499116569757461,0.6896254420280457,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529619216918945,1.0,1.0,0.0,1.0,-2.2723538875579834,2.2723498344421387,4.153621375735384e-06,1.755265712738037,0.4045627117156982,0.4045627117156982,0.0,114.6230926513672,113.0,9771.830078125,-0.0,1113.41650390625,1.0,283.1499938964844,286.4799499511719,288.2555236816406,288.990966796875,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699396133422852,1.0,0.0,0.0,0.6892755031585693,0.6892796158790588,3.170145390640755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.124267578125,0.0,36.03748321533203,1895.4371337890625,0.0,774.8583984375,0.2781828641891479,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517781257629395,0.2425447255373001,0.2210843563079834,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301644325256,0.3680606186389923,0.3512183427810669,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434663534164429,0.4050827026367187,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446648478507996,0.2351329326629638,0.2259701788425445,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420753598213196,0.1499116569757461,0.6896254420280457,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529619216918945,1.0,1.0,0.0,1.0,-2.2723538875579834,2.2723498344421387,4.153621375735384e-06,1.755265712738037,0.4045627117156982,0.4045627117156982,0.0,114.6230926513672,113.0,9771.830078125,-0.0,1113.41650390625,1.0,283.1499938964844,286.4799499511719,288.2555236816406,288.990966796875,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699396133422852,1.0,0.0,0.0,0.6892755031585693,0.6892796158790588,3.170145390640755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.124267578125,0.0,36.03748321533203,1895.4371337890625,0.0,774.8583984375,0.2781828641891479,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509095072746277,0.2419728636741638,0.2205730378627777,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592211008071899,0.3670779466629028,0.3502935171127319,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426563262939453,0.4056017696857452,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435024380683899,0.2342488020658493,0.2251408696174621,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409934163093567,0.1493005454540252,0.6868976354598999,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523757696151733,1.0,1.0,0.0,1.0,-2.2669780254364014,2.2669739723205566,4.134001301281387e-06,1.7510656118392944,0.3915106952190399,0.3915106952190399,0.0,114.66741943359376,113.0,9482.955078125,-0.0,1107.787841796875,1.0,283.1499938964844,286.54815673828125,288.2120666503906,288.9263610839844,293.1499938964844,293.1499938964844,283.1499938964844,19152.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631721615791321,1.0,0.0,0.0,0.6550359725952148,0.6550399661064148,2.8630159576437112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.427734375,0.0,33.403404235839844,1895.4371337890625,0.0,743.7291870117188,0.2734431028366089,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497600317001343,0.2414157390594482,0.2200831472873687,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577763438224792,0.3661139011383056,0.3493945598602295,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417290568351746,0.4066394865512848,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420614957809448,0.2333721071481704,0.2243269830942154,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396793127059937,0.1486983150243759,0.6842567324638367,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520591199398041,1.0,1.0,0.0,1.0,-2.2624051570892334,2.2624011039733887,4.11735118177603e-06,1.7474931478500366,0.3784999847412109,0.3784999847412109,0.0,114.94306182861328,101.0,9198.1298828125,-0.0,1103.93408203125,1.0,283.1499938964844,286.61602783203125,288.16815185546875,288.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,19073.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561633706092834,1.0,0.0,0.0,0.6224918961524963,0.6224958300590515,2.5855971585997395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.2548828125,0.0,31.01521873474121,1895.4371337890625,0.0,712.7726440429688,0.2690266668796539,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524909973144531,0.2403172552585601,0.218998834490776,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608301877975464,0.3642069697380066,0.3474949598312378,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404703855514526,0.4000828266143799,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440201640129089,0.2316139340400695,0.2225688844919204,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412421464920044,0.1474940180778503,0.67836993932724,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466677606105804,1.0,1.0,0.0,1.0,-2.241775751113892,2.241771936416626,4.043085027660709e-06,1.731611251831055,0.352496474981308,0.352496474981308,0.0,111.74533081054688,104.0,8616.1982421875,-0.0,1069.72802734375,1.0,283.1499938964844,286.7464599609375,288.0802307128906,288.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,18918.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414174795150757,1.0,0.0,0.0,0.561971127986908,0.5619749426841736,2.1072761313689625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2560.022705078125,0.0,26.847068786621094,1895.4371337890625,0.0,651.7227783203125,0.2611688375473022,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524909973144531,0.2403172552585601,0.218998834490776,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608301877975464,0.3642069697380066,0.3474949598312378,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404703855514526,0.4000828266143799,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440201640129089,0.2316139340400695,0.2225688844919204,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412421464920044,0.1474940180778503,0.67836993932724,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466677606105804,1.0,1.0,0.0,1.0,-2.241775751113892,2.241771936416626,4.043085027660709e-06,1.731611251831055,0.352496474981308,0.352496474981308,0.0,111.74533081054688,104.0,8616.1982421875,-0.0,1069.72802734375,1.0,283.1499938964844,286.7464599609375,288.0802307128906,288.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,18918.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414174795150757,1.0,0.0,0.0,0.561971127986908,0.5619749426841736,2.1072761313689625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2560.022705078125,0.0,26.847068786621094,1895.4371337890625,0.0,651.7227783203125,0.2611688375473022,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532237768173218,0.2392584532499313,0.2179972380399704,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615021705627441,0.362337589263916,0.3456802070140838,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402979493141174,0.3970541954040527,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440176010131836,0.2298821061849594,0.2208816260099411,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411450505256653,0.1463410705327987,0.6729174852371216,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437843561172485,1.0,1.0,0.0,1.0,-2.226168632507324,2.2261645793914795,3.98694919567788e-06,1.7193458080291748,0.326530396938324,0.326530396938324,0.0,110.09862518310548,107.0,8057.99560546875,-0.0,1047.156494140625,1.0,283.1499938964844,286.8699035644531,287.99249267578125,288.60174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18777.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256664752960205,1.0,0.0,0.0,0.5072248578071594,0.5072286128997803,1.7167003818485682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.56640625,0.0,23.369861602783203,1895.4371337890625,0.0,592.2642822265625,0.2545052170753479,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532237768173218,0.2392584532499313,0.2179972380399704,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615021705627441,0.362337589263916,0.3456802070140838,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402979493141174,0.3970541954040527,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440176010131836,0.2298821061849594,0.2208816260099411,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411450505256653,0.1463410705327987,0.6729174852371216,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437843561172485,1.0,1.0,0.0,1.0,-2.226168632507324,2.2261645793914795,3.98694919567788e-06,1.7193458080291748,0.326530396938324,0.326530396938324,0.0,110.09862518310548,107.0,8057.99560546875,-0.0,1047.156494140625,1.0,283.1499938964844,286.8699035644531,287.99249267578125,288.60174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18777.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256664752960205,1.0,0.0,0.0,0.5072248578071594,0.5072286128997803,1.7167003818485682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.56640625,0.0,23.369861602783203,1895.4371337890625,0.0,592.2642822265625,0.2545052170753479,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521393895149231,0.2383143156766891,0.2171484529972076,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600412011146545,0.3606679737567901,0.3441005349159241,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.639799177646637,0.3972779512405395,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423064112663269,0.2283029556274414,0.2193933427333831,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396055221557617,0.1453022062778473,0.6682626605033875,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424733519554138,1.0,1.0,0.0,1.0,-2.21613883972168,2.216135025024414,3.9511764953203965e-06,1.7115113735198977,0.3028214871883392,0.3028214871883392,0.0,109.891357421875,107.0,7564.7802734375,-0.0,1036.0069580078125,1.0,283.1499938964844,286.9827575683594,287.9141540527344,288.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,18624.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102950930595398,1.0,0.0,0.0,0.4613670110702514,0.4679023325443268,1.4203211051722064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.453125,0.0,20.92968368530273,1895.4371337890625,0.0,539.5325927734375,0.249481201171875,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519886493682861,0.2382336854934692,0.2170772701501846,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598477840423584,0.3605251908302307,0.34396693110466,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397304534912109,0.3973949551582336,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421025037765503,0.2281660586595535,0.2192658185958862,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394244432449341,0.1452121883630752,0.667867124080658,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424080550670624,1.0,1.0,0.0,1.0,-2.215404987335205,2.2154009342193604,3.948565790778957e-06,1.7109383344650269,0.3007713556289673,0.3007713556289673,0.0,109.91543579101562,110.0,7522.0732421875,-0.0,1035.3424072265625,1.0,283.1499938964844,286.9925537109375,287.9076232910156,288.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,18603.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089212656021118,1.0,0.0,0.0,0.4574927687644958,0.4662722647190094,1.3965675726979045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.85107421875,0.0,20.803184509277344,1895.4371337890625,0.0,535.0593872070312,0.2491307705640792,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.749530017375946,0.2372521609067917,0.2162245213985443,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567514419555664,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385022401809692,0.3998932242393493,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389889359474182,0.2264622747898101,0.2176944762468338,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366737484931946,0.1440897583961486,0.6630142331123352,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421149492263794,1.0,1.0,0.0,1.0,-2.20771598815918,2.207712173461914,3.92127594750491e-06,1.7049368619918823,0.2753379940986633,0.2753379940986633,0.0,110.6668930053711,113.0,7000.392578125,-0.0,1030.2794189453125,1.0,283.1499938964844,287.1156311035156,287.83013916015625,288.36248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18327.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912921786308288,1.0,0.0,0.0,0.4117985665798187,0.4666624665260315,1.1315223424901433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.292724609375,0.0,20.24087715148925,1895.4371337890625,0.0,480.9220581054688,0.246071383357048,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.749530017375946,0.2372521609067917,0.2162245213985443,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567514419555664,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385022401809692,0.3998932242393493,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389889359474182,0.2264622747898101,0.2176944762468338,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366737484931946,0.1440897583961486,0.6630142331123352,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421149492263794,1.0,1.0,0.0,1.0,-2.20771598815918,2.207712173461914,3.92127594750491e-06,1.7049368619918823,0.2753379940986633,0.2753379940986633,0.0,110.6668930053711,113.0,7000.392578125,-0.0,1030.2794189453125,1.0,283.1499938964844,287.1156311035156,287.83013916015625,288.36248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18327.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912921786308288,1.0,0.0,0.0,0.4117985665798187,0.4666624665260315,1.1315223424901433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.292724609375,0.0,20.24087715148925,1895.4371337890625,0.0,480.9220581054688,0.246071383357048,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479819059371948,0.2367731779813766,0.2158206552267074,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.854826033115387,0.3579204380512237,0.3415650427341461,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376217603683472,0.4017403423786163,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371155023574829,0.2256103008985519,0.2169206440448761,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.635024905204773,0.1435263752937317,0.6606319546699524,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422710835933685,1.0,1.0,0.0,1.0,-2.204720020294189,2.2047159671783447,3.910673513018992e-06,1.7026009559631348,0.262717455625534,0.262717455625534,0.0,111.3052215576172,113.0,6753.20947265625,-0.0,1029.61083984375,1.0,283.1499938964844,287.1752319335937,287.793212890625,288.3068542480469,293.1499938964844,293.1499938964844,283.1499938964844,18239.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819496273994446,1.0,0.0,0.0,0.3913253843784332,0.4708544015884399,1.0219394219745936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.9932861328125,0.0,20.217409133911133,1895.4371337890625,0.0,454.5446472167969,0.2451467365026474,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462673783302307,0.2362925112247467,0.2154234200716018,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527064919471741,0.3570650219917297,0.340794026851654,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9990000128746032,0.636555016040802,0.4039076566696167,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350756525993347,0.2247510105371475,0.2161476910114288,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332316398620605,0.1429561078548431,0.6582528352737427,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425846934318542,1.0,1.0,0.0,1.0,-2.2021334171295166,2.202129364013672,3.901537638739683e-06,1.700587034225464,0.2501365840435028,0.2501365840435028,0.0,112.08566284179688,101.0,6515.4482421875,-0.0,1029.894287109375,1.0,283.1499938964844,287.2322692871094,287.757568359375,288.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18185.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722446203231811,1.0,0.0,0.0,0.3722415864467621,0.474317342042923,9.281418300588484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1922.326904296875,0.0,20.20366668701172,1895.4371337890625,0.0,428.70611572265625,0.2444185018539428,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895353317261,0.2352840900421142,0.2144670933485031,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545594215393066,0.355309784412384,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634820282459259,0.3992080092430115,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359101176261902,0.2229733765125274,0.2144176810979843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338578462600708,0.1417651772499084,0.6526432633399963,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381608068943023,1.0,1.0,0.0,1.0,-2.184487819671631,2.184484004974365,3.839832515950548e-06,1.6870373487472534,0.2249448597431183,0.2249448597431183,0.0,109.73503875732422,104.0,6051.48583984375,-0.0,1003.2133178710938,1.0,283.1499938964844,287.3373718261719,287.6910705566406,288.15069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18134.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451854795217514,1.0,0.0,0.0,0.3372821807861328,0.4786043763160705,7.835889270779717e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.50439453125,0.0,20.13852310180664,1895.4371337890625,0.0,379.1260681152344,0.2432606667280197,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895353317261,0.2352840900421142,0.2144670933485031,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545594215393066,0.355309784412384,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634820282459259,0.3992080092430115,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359101176261902,0.2229733765125274,0.2144176810979843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338578462600708,0.1417651772499084,0.6526432633399963,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381608068943023,1.0,1.0,0.0,1.0,-2.184487819671631,2.184484004974365,3.839832515950548e-06,1.6870373487472534,0.2249448597431183,0.2249448597431183,0.0,109.73503875732422,104.0,6051.48583984375,-0.0,1003.2133178710938,1.0,283.1499938964844,287.3373718261719,287.6910705566406,288.15069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18134.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451854795217514,1.0,0.0,0.0,0.3372821807861328,0.4786043763160705,7.835889270779717e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.50439453125,0.0,20.13852310180664,1895.4371337890625,0.0,379.1260681152344,0.2432606667280197,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478814125061035,0.0,0.2135064899921417,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542743921279907,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976003229618072,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.734978199005127,0.0,0.212681159377098,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329669952392578,0.0,0.6471115946769714,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706082820892334,2.170604467391968,3.79126913685468e-06,1.6761399507522583,0.0,0.0,0.0,108.70746612548828,60.0,5622.638671875,-0.0,985.536376953125,0.0,283.1499938964844,287.4336242675781,287.63153076171875,288.05694580078125,293.1499938964844,293.1499938964844,278.1499938964844,18113.228515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056655824184418,0.4807645976543426,6.764429016925533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035171508789062,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
