time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478814125061035,0.0,0.2135064899921417,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542743921279907,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976003229618072,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.734978199005127,0.0,0.212681159377098,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329669952392578,0.0,0.6471115946769714,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706082820892334,2.170604467391968,3.79126913685468e-06,1.6761399507522583,0.0,0.0,0.0,108.70746612548828,60.0,5622.638671875,-0.0,985.536376953125,0.0,283.1499938964844,287.4336242675781,287.63153076171875,288.05694580078125,293.1499938964844,293.1499938964844,278.1499938964844,18113.228515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056655824184418,0.4807645976543426,6.764429016925533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035171508789062,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0006716842763125,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.3784597516059875,0.0,0.0007073169690556,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.3784597516059875,0.0,0.0005224220221862,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0007073153974488,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0033552017994225,287.8432922363281,294.1499938964844,290.3078918457031,285.61383056640625,290.34161376953125,296.6762390136719,286.6010131835937,0.0,0.0,0.7835041284561157,0.7835041284561157,0.2164958864450454,1.0,-0.00715794833377,0.0072073871269822,-4.943878957419656e-05,-0.0089983278885483,0.0,0.0,0.0,-0.0376276485621929,60.0,897.5436401367188,-0.0,-3.493305939628044e-06,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,1.9557774066925052e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.609426127254215e-15,3.2226641145293106e-15,5.115572078640973e-21,1.9406660306531265e-11,1.9406625612061745e-11,3.4023133043110555e-17,0.0,0.0,-0.0,0.0,0.0,1.2979418133464943e-25,8.787550814076389e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0008623723406344,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0013216888764873,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,0.0005285675288178,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0008631970849819,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0027688236441463,287.840087890625,294.1499938964844,290.27227783203125,285.603271484375,290.3386535644531,296.2245178222656,286.0661315917969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070527084171772,0.0068813767284154,0.0001713315286906,-0.0092559717595577,0.0,0.0,0.0,-0.0375255532562732,60.0,366.5159606933594,-0.0,-3.9534797906526364e-06,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.049424104859045e-26,-5.399828084542855e-26,-4.0868064901027005e-29,4.8564145994263896e-18,4.852979731932764e-18,3.434774193469465e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.000116343027912,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0001345656055491,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0001202907951665,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.0001212054121424,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,0.0005363149684853,287.8371276855469,294.1499938964844,290.2335205078125,285.5920104980469,290.3364562988281,295.6156616210937,285.8695678710937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012346792500466,0.0024415096268057,-0.0012068302603438,-0.0124164409935474,0.0,0.0,0.0,-0.00805807672441,60.0,139.82522583007812,-0.0,-1.039334236452305e-07,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8881413603063987e-38,2.582753658554649e-38,5.8073003322119073e-39,2.212844978809589e-20,1.7928845740228506e-20,4.199603240073824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.45035499171354e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.981247421819715e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,7.423378701787442e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.948461956810206e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,0.000470964849228,287.8358764648437,294.1499938964844,290.1948547363281,285.5809936523437,290.3352966308594,294.99139404296875,285.8261413574219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069550480693,0.0006350392359308,0.0003719157830346,-0.014149454422295,0.0,0.0,0.0,-0.0076067503541707,60.0,52.92390823364258,-0.0,-6.913268890684776e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3439280498745936e-21,2.7409033493728045e-21,2.6030244985533973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.39495803322643e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.89363106782548e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,7.307880150619894e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.893308015307412e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004692872753366,287.8345947265625,294.1499938964844,290.15625,285.5702209472656,290.3338623046875,294.433837890625,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011116974055,2.843464663726537e-08,0.001001083292067,-0.0147610157728195,0.0,0.0,0.0,-0.0077855796553194,60.0,21.028657913208008,-0.0,-6.83414498325874e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.441495780271071e-21,2.7213894801760824e-21,2.7201065020433802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.393894288223235e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.892246453091502e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,7.306398765649647e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.892216621665284e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0004692439397331,287.83319091796875,294.1499938964844,290.11773681640625,285.5596618652344,290.3321228027344,293.9369201660156,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.471254348754885,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4424021246531835e-21,2.721207322726736e-21,2.72119500387484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.392791253048928e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.891082299873231e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,7.305534381885082e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.89105537883006e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.0004691889334935,287.830078125,294.1499938964844,290.0409240722656,285.53924560546875,290.32763671875,293.0973205566406,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.658003330230713,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4424106064856364e-21,2.7212053032428186e-21,2.7212053032428186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.392791253048928e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.891082299873231e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,7.305534381885082e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.89105537883006e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.0004691889334935,287.830078125,294.1499938964844,290.0409240722656,285.53924560546875,290.32763671875,293.0973205566406,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.658003330230713,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4424106064856364e-21,2.7212053032428186e-21,2.7212053032428186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,9.391791536472738e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.8900287412107e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,7.304756582016125e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.890002547763288e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004691390204243,287.8265686035156,294.1499938964844,289.9643859863281,285.51959228515625,290.3218688964844,292.4253845214844,286.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8648719787597656,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,9.391791536472738e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.8900287412107e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,7.304756582016125e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.890002547763288e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004691390204243,287.8265686035156,294.1499938964844,289.9643859863281,285.51959228515625,290.3218688964844,292.4253845214844,286.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8648719787597656,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.39092569751665e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.889117063721642e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,7.304082828341052e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.889090870274232e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004690957721322,287.8227233886719,294.1499938964844,289.88818359375,285.5007019042969,290.3148498535156,291.8837890625,286.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6757848262786865,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.39092569751665e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.889117063721642e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,7.304082828341052e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.889090870274232e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004690957721322,287.8227233886719,294.1499938964844,289.88818359375,285.5007019042969,290.3148498535156,291.8837890625,286.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6757848262786865,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.390229388372973e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.888383647194132e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,7.303540769498795e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.88835745374672e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0004690609930548,287.8185119628906,294.1499938964844,289.8122863769531,285.482421875,290.3066101074219,291.4437866210937,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566436767578125,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.390229388372973e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.888383647194132e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,7.303540769498795e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.88835745374672e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0004690609930548,287.8185119628906,294.1499938964844,289.8122863769531,285.482421875,290.3066101074219,291.4437866210937,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566436767578125,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.389954357175156e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.888093336485326e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.303326856344938e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.888067870633677e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004690472560469,287.8163146972656,294.1499938964844,289.7744445800781,285.4734802246094,290.3020324707031,291.2546691894531,286.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.517937421798706,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.389733168063684e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,9.887860505841672e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,7.303154416149482e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.887835039990024e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0004690361965913,287.81402587890625,294.1499938964844,289.7366638183594,285.4646911621094,290.29718017578125,291.0830078125,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4711151123046875,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.389465412823483e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.887578198686242e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,7.302945596165955e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.887553460430354e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0004690228379331,287.80926513671875,294.1499938964844,289.661376953125,285.44744873046875,290.2865600585937,290.7839660644531,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3807272911071777,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.389465412823483e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.887578198686242e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,7.302945596165955e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.887553460430354e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0004690228379331,287.80926513671875,294.1499938964844,289.661376953125,285.44744873046875,290.2865600585937,290.7839660644531,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3807272911071777,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.389450860908256e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.887562919175252e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,7.302933954633772e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.887538180919364e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0004690221103373,287.80426025390625,294.1499938964844,289.5863647460937,285.4306030273437,290.2748107910156,290.5334777832031,286.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2937941551208496,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.389450860908256e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.887562919175252e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,7.302933954633772e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.887538180919364e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0004690221103373,287.80426025390625,294.1499938964844,289.5863647460937,285.4306030273437,290.2748107910156,290.5334777832031,286.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2937941551208496,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.389709157403558e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.88783431239426e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,7.303134771063924e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.887809574138372e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,0.0004690350033342,287.79901123046875,294.1499938964844,289.5116577148437,285.4140930175781,290.261962890625,290.3207702636719,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.209866523742676,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.389709157403558e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.88783431239426e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,7.303134771063924e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.887809574138372e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,0.0004690350033342,287.79901123046875,294.1499938964844,289.5116577148437,285.4140930175781,290.261962890625,290.3207702636719,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.209866523742676,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.39025412662886e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.88840838545002e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.303558231797069e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.888384374789894e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,0.0004690622445195,287.7935485839844,294.1499938964844,289.4372863769531,285.3978271484375,290.2479858398437,290.1377258300781,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.128678321838379,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.39025412662886e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.88840838545002e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.303558231797069e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.888384374789894e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,0.0004690622445195,287.7935485839844,294.1499938964844,289.4372863769531,285.3978271484375,290.2479858398437,290.1377258300781,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.128678321838379,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.390637569595128e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,9.888812201097608e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,7.303856546059251e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.88878746284172e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,0.00046908139484,287.7907409667969,294.1499938964844,289.4001770019531,285.3897705078125,290.2406005859375,290.0552978515625,286.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0890417098999023,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.39109522732906e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.889293869491668e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,7.304212340386584e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.88926985883154e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0004691042704507,287.78790283203125,294.1499938964844,289.3631896972656,285.3817443847656,290.23297119140625,289.9779663085937,286.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050008535385132,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.392234642291442e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.890493674902244e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.305098552023992e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.89047039183788e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0004691611975431,287.7821044921875,294.1499938964844,289.2893981933594,285.3657531738281,290.2168884277344,289.83642578125,286.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.97365403175354,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.392234642291442e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.890493674902244e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.305098552023992e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.89047039183788e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0004691611975431,287.7821044921875,294.1499938964844,289.2893981933594,285.3657531738281,290.2168884277344,289.83642578125,286.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.97365403175354,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.39366946113296e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.89200416370295e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,7.306213956326246e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.891980880638584e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,0.0004692328802775,287.776123046875,294.1499938964844,289.2159118652344,285.3498229980469,290.19976806640625,289.70928955078125,286.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8994430303573608,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.39366946113296e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.89200416370295e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,7.306213956326246e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.891980880638584e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,0.0004692328802775,287.776123046875,294.1499938964844,289.2159118652344,285.3498229980469,290.19976806640625,289.70928955078125,286.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8994430303573608,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.395388042321429e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.89381442195736e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.307550549739972e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.893791138892992e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004693187365774,287.77001953125,294.1499938964844,289.1427307128906,285.3338623046875,290.1816711425781,289.59344482421875,286.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8272144794464111,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.395388042321429e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.89381442195736e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.307550549739972e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.893791138892992e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004693187365774,287.77001953125,294.1499938964844,289.1427307128906,285.3338623046875,290.1816711425781,289.59344482421875,286.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8272144794464111,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,9.397375106345862e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.895906259771436e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,7.309095235541463e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.895882976707072e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004694179806392,287.7637634277344,294.1499938964844,289.0698547363281,285.3177795410156,290.16259765625,289.48651123046875,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.756821870803833,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,9.397375106345862e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.895906259771436e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,7.309095235541463e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.895882976707072e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004694179806392,287.7637634277344,294.1499938964844,289.0698547363281,285.3177795410156,290.16259765625,289.48651123046875,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.756821870803833,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.39846213441342e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.897050040308386e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.309940701816231e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.897027484839782e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.000469472259283,287.7606201171875,294.1499938964844,289.03350830078125,285.3096923828125,290.1527099609375,289.4358215332031,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7222743034362793,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,9.399605914950372e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.898254938889296e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,7.310830551432446e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.898232383420692e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0004695294483099,287.7574157714844,294.1499938964844,288.9972839355469,285.3015441894531,290.142578125,289.3866577148437,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6881366968154907,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.40205209190026e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.900830627884716e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,7.312732486752793e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.900808800011872e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0004696516261901,287.7509765625,294.1499938964844,288.92498779296875,285.2850646972656,290.12158203125,289.2923889160156,286.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6210306882858276,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
