time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.40205209190026e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.900830627884716e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,7.312732486752793e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.900808800011872e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0004696516261901,287.7509765625,294.1499938964844,288.92498779296875,285.2850646972656,290.12158203125,289.2923889160156,286.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6210306882858276,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.40466852625832e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.903586033033208e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,7.314766844501719e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.903563477564604e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004697823314927,287.7444152832031,294.1499938964844,288.85302734375,285.268310546875,290.0997009277344,289.2025146484375,286.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5553908348083496,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.40466852625832e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.903586033033208e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,7.314766844501719e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.903563477564604e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004697823314927,287.7444152832031,294.1499938964844,288.85302734375,285.268310546875,290.0997009277344,289.2025146484375,286.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5553908348083496,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.407373727299272e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.906433842843398e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,7.316870323847979e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.906412014970556e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0004699174314737,287.73779296875,294.1499938964844,288.7813720703125,285.2511901855469,290.0769348144531,289.1162109375,286.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4911161661148071,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.407373727299272e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.906433842843398e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,7.316870323847979e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.906412014970556e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0004699174314737,287.73779296875,294.1499938964844,288.7813720703125,285.2511901855469,290.0769348144531,289.1162109375,286.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4911161661148071,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.41007529036142e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.909278742270544e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,7.318971620406955e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.909257641993464e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0004700524150393,287.7311096191406,294.1499938964844,288.7099914550781,285.2336120605469,290.05328369140625,289.0327453613281,286.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428094506263733,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.41007529036142e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.909278742270544e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,7.318971620406955e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.909257641993464e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0004700524150393,287.7311096191406,294.1499938964844,288.7099914550781,285.2336120605469,290.05328369140625,289.0327453613281,286.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428094506263733,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,9.411397331859916e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.910670632962136e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,7.31999971321784e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.910649532685056e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0004701184225268,287.72772216796875,294.1499938964844,288.6744384765625,285.22467041015625,290.0411376953125,288.99188232421875,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.397026777267456,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.412684448761864e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.91202614386566e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.321000884985551e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.91200504358858e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,0.0004701827419921,287.7243347167969,294.1499938964844,288.6389465332031,285.215576171875,290.0287780761719,288.9515686035156,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.36624014377594,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,9.415111708221956e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.914582187775522e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,7.32288826839067e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.91456108749844e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004703039885498,287.717529296875,294.1499938964844,288.56817626953125,285.1969909667969,290.0034484863281,288.8723449707031,286.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3054683208465576,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,9.415111708221956e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.914582187775522e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,7.32288826839067e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.91456108749844e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004703039885498,287.717529296875,294.1499938964844,288.56817626953125,285.1969909667969,290.0034484863281,288.8723449707031,286.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3054683208465576,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.41727266763337e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.916857379721478e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,7.324568287003785e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.916836279444396e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.000470411934657,287.710693359375,294.1499938964844,288.49774169921875,285.17779541015625,289.9773254394531,288.7947082519531,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2457057237625122,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.41727266763337e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.916857379721478e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,7.324568287003785e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.916836279444396e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.000470411934657,287.710693359375,294.1499938964844,288.49774169921875,285.17779541015625,289.9773254394531,288.7947082519531,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2457057237625122,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.419085108675064e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.918765863403678e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.325978367589414e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.918745490722358e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,0.0004705025057774,287.70379638671875,294.1499938964844,288.4275817871094,285.1579284667969,289.95037841796875,288.71844482421875,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1868836879730225,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.419085108675064e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.918765863403678e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.325978367589414e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.918745490722358e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,0.0004705025057774,287.70379638671875,294.1499938964844,288.4275817871094,285.1579284667969,289.95037841796875,288.71844482421875,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1868836879730225,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.42047408898361e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.920228330884127e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,7.327058119699359e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.920207958202808e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0004705718602053,287.6968994140625,294.1499938964844,288.35772705078125,285.1373291015625,289.92266845703125,288.6434020996094,286.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1289342641830444,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.42047408898361e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.920228330884127e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,7.327058119699359e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.920207958202808e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0004705718602053,287.6968994140625,294.1499938964844,288.35772705078125,285.1373291015625,289.92266845703125,288.6434020996094,286.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1289342641830444,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.42098704399541e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.9207682069391e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,7.327456842176616e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.920748561853544e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.00047059750068,287.69342041015625,294.1499938964844,288.3229064941406,285.1267395019531,289.9085388183594,288.60626220703125,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.100273370742798,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.421367576578632e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.921169112203644e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,7.327752973651513e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.921148739522324e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0004706165054813,287.68994140625,294.1499938964844,288.2881774902344,285.115966796875,289.89422607421875,288.56939697265625,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0718122720718384,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.421700815437362e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.921519813360646e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,7.328011997742578e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.921500168275088e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,0.0004706331528723,287.6829833984375,294.1499938964844,288.21893310546875,285.09375,289.86505126953125,288.49639892578125,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0154626369476318,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.421700815437362e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.921519813360646e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,7.328011997742578e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.921500168275088e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,0.0004706331528723,287.6829833984375,294.1499938964844,288.21893310546875,285.09375,289.86505126953125,288.49639892578125,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0154626369476318,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.421414142707364e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,9.921217861119658e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.327788625843823e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.9211982160341e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004706188337877,287.676025390625,294.1499938964844,288.1499938964844,285.0706481933594,289.83514404296875,288.4242858886719,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454915495105e-09,0.0010039479238912,-0.0156265310943126,0.0,0.0,0.0,-0.0079491110518574,60.0,0.9598451852798462,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.421414142707364e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,9.921217861119658e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.327788625843823e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.9211982160341e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004706188337877,287.676025390625,294.1499938964844,288.1499938964844,285.0706481933594,289.83514404296875,288.4242858886719,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454915495105e-09,0.0010039479238912,-0.0156265310943126,0.0,0.0,0.0,-0.0079491110518574,60.0,0.9598451852798462,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.419749403605238e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.9194650829304e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,7.326493505388498e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.919445437844844e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004705356841441,287.6690673828125,294.1499938964844,288.08233642578125,285.046142578125,289.8045654296875,288.3531494140625,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9051523208618164,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.419749403605238e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.9194650829304e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,7.326493505388498e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.919445437844844e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004705356841441,287.6690673828125,294.1499938964844,288.08233642578125,285.046142578125,289.8045654296875,288.3531494140625,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9051523208618164,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.41601101658307e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.915528062265366e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,7.32358603272587e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.91550914477557e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0004703489539679,287.6620788574219,294.1499938964844,288.01678466796875,285.0198974609375,289.7733764648437,288.283447265625,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8520352840423584,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.41601101658307e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.915528062265366e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,7.32358603272587e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.91550914477557e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0004703489539679,287.6620788574219,294.1499938964844,288.01678466796875,285.0198974609375,289.7733764648437,288.283447265625,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8520352840423584,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.41339458222501e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.912771929521114e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.321550219785422e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.912753012031315e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004702182486653,287.6585998535156,294.1499938964844,287.9847717285156,285.0061340332031,289.7575378417969,288.249267578125,286.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8261274099349976,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,9.41030157264322e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.909515210893004e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,7.319144788198173e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.909496293403208e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.0004700637364294,287.6551208496094,294.1499938964844,287.9532165527344,284.99200439453125,289.7415771484375,288.215576171875,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8006428480148315,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.40277022891678e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.901583689497784e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.313286187127233e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.901565499603748e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,0.0004696875403169,287.6481628417969,294.1499938964844,287.8914794921875,284.962646484375,289.7092590332031,288.1498107910156,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495930059589e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7509028911590576,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.40277022891678e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.901583689497784e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.313286187127233e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.901565499603748e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,0.0004696875403169,287.6481628417969,294.1499938964844,287.8914794921875,284.962646484375,289.7092590332031,288.1498107910156,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495930059589e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7509028911590576,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.393599611939862e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.89192703855224e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,7.306153565878049e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.891908848658204e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0004692294751293,287.6412353515625,294.1499938964844,287.8314514160156,284.9319763183594,289.6764831542969,288.0862731933594,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7027280926704407,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.393599611939862e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.89192703855224e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,7.306153565878049e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.891908848658204e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0004692294751293,287.6412353515625,294.1499938964844,287.8314514160156,284.9319763183594,289.6764831542969,288.0862731933594,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7027280926704407,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.382995631312951e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,9.880759898805992e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.297906267922372e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.880742436507715e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.000468699785415,287.63433837890625,294.1499938964844,287.77294921875,284.9000549316406,289.64324951171875,288.02496337890625,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6560255289077759,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.382995631312951e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,9.880759898805992e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.297906267922372e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.880742436507715e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.000468699785415,287.63433837890625,294.1499938964844,287.77294921875,284.9000549316406,289.64324951171875,288.02496337890625,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6560255289077759,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.371178748551756e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.868316556094214e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.288714550668374e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.86829836620018e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,0.0004681095306295,287.62744140625,294.1499938964844,287.7158203125,284.8670349121094,289.609619140625,287.9659118652344,286.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6107003688812256,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.371178748551756e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.868316556094214e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.288714550668374e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.86829836620018e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,0.0004681095306295,287.62744140625,294.1499938964844,287.7158203125,284.8670349121094,289.609619140625,287.9659118652344,286.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6107003688812256,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.364883590023965e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.86168670351617e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,7.283817831194028e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.861669241217896e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0004677950346376,287.6240234375,294.1499938964844,287.687744140625,284.85015869140625,289.5926818847656,287.9372253417969,286.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620886422974536e-09,0.0009979149326682,-0.0137782040983438,0.0,0.0,0.0,-0.0075993319042027,60.0,0.5885380506515503,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.35836651478894e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.854824020294473e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,7.278749399119988e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,9.8548065579962e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.000467469508294,287.62060546875,294.1499938964844,287.65997314453125,284.83306884765625,289.5756225585937,287.9090576171875,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.5396061071633085e-09,0.0009972199331969,-0.0135652711614966,0.0,0.0,0.0,-0.0075590377673506,60.0,0.5666782855987549,-0.0,-6.780251737836809e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
