time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.344779391540214e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.84051584964618e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.268181070685387e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.840499114943668e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0004667908069677,287.6138000488281,294.1499938964844,287.605224609375,284.7981872558594,289.54132080078125,287.8542175292969,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213823333382,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5237972736358643,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.344779391540214e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.84051584964618e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.268181070685387e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.840499114943668e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0004667908069677,287.6138000488281,294.1499938964844,287.605224609375,284.7981872558594,289.54132080078125,287.8542175292969,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213823333382,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5237972736358643,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.330619650427252e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.825605229707436e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,7.257168181240559e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.825588495004922e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.00046608352568,287.60699462890625,294.1499938964844,287.5514221191406,284.7626037597656,289.5066833496094,287.8013000488281,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4820053875446319,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.330619650427252e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.825605229707436e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,7.257168181240559e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.825588495004922e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.00046608352568,287.60699462890625,294.1499938964844,287.5514221191406,284.7626037597656,289.5066833496094,287.8013000488281,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4820053875446319,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.316077193943784e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.8102907941211e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,7.245856249937788e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.810274059418588e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,0.0004653570649679,287.60028076171875,294.1499938964844,287.4984130859375,284.7263488769531,289.4718017578125,287.7502136230469,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4411843717098236,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.316077193943784e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.8102907941211e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,7.245856249937788e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.810274059418588e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,0.0004653570649679,287.60028076171875,294.1499938964844,287.4984130859375,284.7263488769531,289.4718017578125,287.7502136230469,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4411843717098236,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.30132227949798e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.794752986636011e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,7.234380609588698e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.7947362519335e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0004646200395654,287.59356689453125,294.1499938964844,287.4460754394531,284.6895446777344,289.4366455078125,287.7007751464844,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4012247025966644,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.30132227949798e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.794752986636011e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,7.234380609588698e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.7947362519335e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0004646200395654,287.59356689453125,294.1499938964844,287.4460754394531,284.6895446777344,289.4366455078125,287.7007751464844,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4012247025966644,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.293912444263697e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.786950249690562e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,7.228617323562503e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,9.78693351498805e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0004642499261535,287.5902404785156,294.1499938964844,287.42010498046875,284.6709899902344,289.4189453125,287.6766662597656,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3815478980541229,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.286509157391264e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.779154061106964e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.222859130706638e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.779137326404452e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.0004638801037799,287.5869140625,294.1499938964844,287.3942565917969,284.6523132324219,289.4012145996094,287.6529541015625,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3620403409004211,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.271767339669168e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.763629350345582e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,7.211392221506685e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.76361334323883e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004631437186617,287.580322265625,294.1499938964844,287.3428039550781,284.61474609375,289.3656005859375,287.6064758300781,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3234595656394958,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.271767339669168e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.763629350345582e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,7.211392221506685e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.76361334323883e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004631437186617,287.580322265625,294.1499938964844,287.3428039550781,284.61474609375,289.3656005859375,287.6064758300781,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3234595656394958,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.257210331270473e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.74830036284402e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.200070831459016e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.74828508333303e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0004624165885616,287.5737609863281,294.1499938964844,287.2915954589844,284.5769348144531,289.3297424316406,287.561279296875,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2854186296463012,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.257210331270473e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.74830036284402e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.200070831459016e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.74828508333303e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0004624165885616,287.5737609863281,294.1499938964844,287.2915954589844,284.5769348144531,289.3297424316406,287.561279296875,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2854186296463012,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.24293271964416e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.733265324030071e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,7.188965537352487e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.733250044519082e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0004617033991962,287.5672302246094,294.1499938964844,287.24041748046875,284.5389709472656,289.2936706542969,287.51727294921875,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2477947622537613,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.24293271964416e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.733265324030071e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,7.188965537352487e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.733250044519082e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0004617033991962,287.5672302246094,294.1499938964844,287.24041748046875,284.5389709472656,289.2936706542969,287.51727294921875,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2477947622537613,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,9.229012357536703e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.718606452224776e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,7.178138184826821e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.718591172713786e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,0.0004610080504789,287.5607604980469,294.1499938964844,287.189208984375,284.5009460449219,289.2574157714844,287.47430419921875,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2104731500148773,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,9.229012357536703e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.718606452224776e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,7.178138184826821e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.718591172713786e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,0.0004610080504789,287.5607604980469,294.1499938964844,287.189208984375,284.5009460449219,289.2574157714844,287.47430419921875,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2104731500148773,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,9.222219523508102e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.711453458294272e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,7.172855112003163e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.711438178783284e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0004606687289196,287.5575561523437,294.1499938964844,287.1635131835937,284.4819641113281,289.2391967773437,287.4532165527344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1918925940990448,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.215514728566632e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.704392869025467e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,7.167639705585316e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.70437758951448e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0004603338311426,287.5543518066406,294.1499938964844,287.13775634765625,284.4629821777344,289.2209167480469,287.43231201171875,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1733424514532089,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.202492219628766e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.690679144114256e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.157510844990611e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.690663864603266e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0004596833023242,287.5480041503906,294.1499938964844,287.0859375,284.4251403808594,289.1842041015625,287.39117431640625,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1362830400466919,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.202492219628766e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.690679144114256e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.157510844990611e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.690663864603266e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0004596833023242,287.5480041503906,294.1499938964844,287.0859375,284.4251403808594,289.1842041015625,287.39117431640625,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1362830400466919,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.1899826657027e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.677505295258015e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.147780706873164e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.677490743342788e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004590584139805,287.54168701171875,294.1499938964844,287.0336303710937,284.38751220703125,289.1473083496094,287.3507385253906,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0991875007748603,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.1899826657027e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.677505295258015e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.147780706873164e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.677490743342788e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004590584139805,287.54168701171875,294.1499938964844,287.0336303710937,284.38751220703125,289.1473083496094,287.3507385253906,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0991875007748603,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.178043546853588e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.664933168096468e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,7.138495129765943e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.66491861618124e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,0.0004584620473906,287.5354309082031,294.1499938964844,286.98065185546875,284.3501892089844,289.11016845703125,287.3110046386719,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070527211559e-09,0.0009779921965673,-0.0076740668155252,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0619336776435375,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.178043546853588e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.664933168096468e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,7.138495129765943e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.66491861618124e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,0.0004584620473906,287.5354309082031,294.1499938964844,286.98065185546875,284.3501892089844,289.11016845703125,287.3110046386719,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070527211559e-09,0.0009779921965673,-0.0076740668155252,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0619336776435375,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.166670497506856e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.65295621426776e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.129648292902857e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.652941662352532e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004578939406201,287.5292053222656,294.1499938964844,286.9268493652344,284.3132629394531,289.0727844238281,287.27178955078125,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0244388654828071,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.166670497506856e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.65295621426776e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.129648292902857e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.652941662352532e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004578939406201,287.5292053222656,294.1499938964844,286.9268493652344,284.3132629394531,289.0727844238281,287.27178955078125,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0244388654828071,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,9.161238995147868e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.647236583987252e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,7.125423871912062e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.647222032072024e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0004576226056087,287.526123046875,294.1499938964844,286.8996276855469,284.2949523925781,289.05401611328125,287.2524108886719,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0055336896330118,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.155934822047128e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.641651558922604e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.121299131540582e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.641637007007375e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004573577025439,287.5230407714844,294.1499938964844,286.87213134765625,284.2767944335937,289.03515625,287.23309326171875,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0134547417983412,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.14584525162354e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.631026478018612e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,7.113451283657923e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.631012653699143e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0004568536824081,287.5169372558594,294.1499938964844,286.8162841796875,284.2408752441406,288.99725341796875,287.1947937011719,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0518203154206275,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.14584525162354e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.631026478018612e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,7.113451283657923e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.631012653699143e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0004568536824081,287.5169372558594,294.1499938964844,286.8162841796875,284.2408752441406,288.99725341796875,287.1947937011719,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0518203154206275,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.136434528045356e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.621116623748094e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,7.106131670298055e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.621102799428628e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.0004563836264424,287.5108947753906,294.1499938964844,286.7592163085937,284.20556640625,288.9591064453125,287.15673828125,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0907837152481079,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.136434528045356e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.621116623748094e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,7.106131670298055e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.621102799428628e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.0004563836264424,287.5108947753906,294.1499938964844,286.7592163085937,284.20556640625,288.9591064453125,287.15673828125,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0907837152481079,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.127730299951509e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.611949644749984e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.099361391738057e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.61193654802628e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0004559488152153,287.5048828125,294.1499938964844,286.70074462890625,284.1709289550781,288.9206237792969,287.118896484375,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606002428764e-09,0.000972626497969,-0.0060299318283796,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1304525882005691,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.127730299951509e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.611949644749984e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.099361391738057e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.61193654802628e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0004559488152153,287.5048828125,294.1499938964844,286.70074462890625,284.1709289550781,288.9206237792969,287.118896484375,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606002428764e-09,0.000972626497969,-0.0060299318283796,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1304525882005691,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.119760943576694e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.603557555237784e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.093163003446534e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.60354445851408e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0004555507330223,287.4989318847656,294.1499938964844,286.6407165527344,284.1370849609375,288.8818054199219,287.0811462402344,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564202405963556e-09,0.000971776433289,-0.0057694613933563,0.0,0.0,0.0,-0.0060839978978037,60.0,-0.1709386557340622,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.119760943576694e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.603557555237784e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.093163003446534e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.60354445851408e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0004555507330223,287.4989318847656,294.1499938964844,286.6407165527344,284.1370849609375,288.8818054199219,287.0811462402344,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564202405963556e-09,0.000971776433289,-0.0057694613933563,0.0,0.0,0.0,-0.0060839978978037,60.0,-0.1709386557340622,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.11606548470445e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.59966637310572e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,7.09028827259317e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.599652548786251e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,0.0004553661274258,287.4959716796875,294.1499938964844,286.610107421875,284.1204528808594,288.8622741699219,287.0622253417969,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518103503490465e-09,0.0009713821928016,-0.0056486669927835,0.0,0.0,0.0,-0.0060611446388065,60.0,-0.1915385723114013,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
