time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.11256138351746e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.595976007403806e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,7.087562698870897e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.5959629106801e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0004551910969894,287.4930419921875,294.1499938964844,286.5790405273437,284.1040344238281,288.8426513671875,287.0433044433594,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.47438536327138e-09,0.0009710083249956,-0.0055341105908155,0.0,0.0,0.0,-0.0060394713655114,60.0,-0.2123679369688034,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.10616508917883e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.589239925844596e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.082587399054319e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.589226829120888e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004548715951386,287.4871826171875,294.1499938964844,286.5155029296875,284.0718688964844,288.8031311035156,287.0053100585937,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.3945823102167196e-09,0.000970325898379,-0.0053249979391694,0.0,0.0,0.0,-0.005999909248203,60.0,-0.2547758817672729,-0.0,-6.419433873361413e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.10616508917883e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.589239925844596e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.082587399054319e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.589226829120888e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004548715951386,287.4871826171875,294.1499938964844,286.5155029296875,284.0718688964844,288.8031311035156,287.0053100585937,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.3945823102167196e-09,0.000970325898379,-0.0053249979391694,0.0,0.0,0.0,-0.005999909248203,60.0,-0.2547758817672729,-0.0,-6.419433873361413e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.100497845793144e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.583272185409442e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.078179623931646e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.583259088685736e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0004545885021798,287.4813842773437,294.1499938964844,286.45001220703125,284.0406494140625,288.76318359375,286.9669189453125,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.32386709875243e-09,0.0009697211789898,-0.0051396987400949,0.0,0.0,0.0,-0.0059648528695106,60.0,-0.2985076308250427,-0.0,-6.41143387269949e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.100497845793144e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.583272185409442e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.078179623931646e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.583259088685736e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0004545885021798,287.4813842773437,294.1499938964844,286.45001220703125,284.0406494140625,288.76318359375,286.9669189453125,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.32386709875243e-09,0.0009697211789898,-0.0051396987400949,0.0,0.0,0.0,-0.0059648528695106,60.0,-0.2985076308250427,-0.0,-6.41143387269949e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.094701817957684e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.577169112162665e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.073671440593898e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.57715601543896e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0004542990063782,287.47564697265625,294.1499938964844,286.3788146972656,284.008544921875,288.7227478027344,286.92803955078125,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251551389775841e-09,0.0009691027808003,-0.0049502048641443,0.0,0.0,0.0,-0.0059290025383234,60.0,-0.3444226682186126,-0.0,-6.403258367981834e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.094701817957684e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.577169112162665e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.073671440593898e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.57715601543896e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0004542990063782,287.47564697265625,294.1499938964844,286.3788146972656,284.008544921875,288.7227478027344,286.92803955078125,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251551389775841e-09,0.0009691027808003,-0.0049502048641443,0.0,0.0,0.0,-0.0059290025383234,60.0,-0.3444226682186126,-0.0,-6.403258367981834e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,9.088013030122966e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.570124530000612e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.068468403303996e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.570112160872668e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0004539648653008,287.4699401855469,294.1499938964844,286.2987670898437,283.973876953125,288.6817321777344,286.8885803222656,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913667686,2.1681008099960764e-09,0.0009683892130851,-0.0047315331175923,0.0,0.0,0.0,-0.0058876327238976,60.0,-0.3951244354248047,-0.0,-6.39383088696377e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,9.088013030122966e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.570124530000612e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.068468403303996e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.570112160872668e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0004539648653008,287.4699401855469,294.1499938964844,286.2987670898437,283.973876953125,288.6817321777344,286.8885803222656,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913667686,2.1681008099960764e-09,0.0009683892130851,-0.0047315331175923,0.0,0.0,0.0,-0.0058876327238976,60.0,-0.3951244354248047,-0.0,-6.39383088696377e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.084657358471304e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.566591324983165e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,7.06585924490355e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.56657895585522e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004537972563412,287.46710205078125,294.1499938964844,286.255615234375,283.95556640625,288.6609802246094,286.8685913085937,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968033389654,2.1262474003691523e-09,0.0009680312941782,-0.0046218615025281,0.0,0.0,0.0,-0.0058668837882578,60.0,-0.4224716424942016,-0.0,-6.389105067228229e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.08152651390992e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.563293860992415e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.063423254294321e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.563281491864473e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.0004536408523563,287.4642944335937,294.1499938964844,286.21051025390625,283.9366455078125,288.6400146484375,286.8484191894531,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676992776803,2.087181538712457e-09,0.0009676971822045,-0.0045194933190941,0.0,0.0,0.0,-0.0058475169353187,60.0,-0.451082319021225,-0.0,-6.384695439010103e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.076654532691464e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.558163583278656e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.059633935568854e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.558151214150712e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.000453397486126,287.45867919921875,294.1499938964844,286.11474609375,283.8970031738281,288.5975036621094,286.8071594238281,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671791922301,2.0263775102336004e-09,0.0009671771549619,-0.0043601635843515,0.0,0.0,0.0,-0.0058173732832074,60.0,-0.5119768381118774,-0.0,-6.377835148896338e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.076654532691464e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.558163583278656e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.059633935568854e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.558151214150712e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.000453397486126,287.45867919921875,294.1499938964844,286.11474609375,283.8970031738281,288.5975036621094,286.8071594238281,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671791922301,2.0263775102336004e-09,0.0009671771549619,-0.0043601635843515,0.0,0.0,0.0,-0.0058173732832074,60.0,-0.5119768381118774,-0.0,-6.377835148896338e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.074967238120736e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.556386794429272e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.058321352815256e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.556374425301328e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,0.000453313201433,287.4531555175781,294.1499938964844,286.0120849609375,283.8550109863281,288.55401611328125,286.7637023925781,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669984574429,2.005254184922478e-09,0.0009669964201748,-0.0043048122897744,0.0,0.0,0.0,-0.0058069010265171,60.0,-0.5778956413269043,-0.0,-6.375452699103334e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.074967238120736e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.556386794429272e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.058321352815256e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.556374425301328e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,0.000453313201433,287.4531555175781,294.1499938964844,286.0120849609375,283.8550109863281,288.55401611328125,286.7637023925781,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669984574429,2.005254184922478e-09,0.0009669964201748,-0.0043048122897744,0.0,0.0,0.0,-0.0058069010265171,60.0,-0.5778956413269043,-0.0,-6.375452699103334e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.07753565115854e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.559091267874464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.06031933077611e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.55907889874652e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0004534414911177,287.4476318359375,294.1499938964844,285.9032287597656,283.81072998046875,288.5093688964844,286.7158508300781,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672711603343,2.0371584419365263e-09,0.0009672691230662,-0.0043884138576686,0.0,0.0,0.0,-0.0058227167464792,60.0,-0.648634135723114,-0.0,-6.37905159805996e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.07753565115854e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.559091267874464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.06031933077611e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.55907889874652e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0004534414911177,287.4476318359375,294.1499938964844,285.9032287597656,283.81072998046875,288.5093688964844,286.7158508300781,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672711603343,2.0371584419365263e-09,0.0009672691230662,-0.0043884138576686,0.0,0.0,0.0,-0.0058227167464792,60.0,-0.648634135723114,-0.0,-6.37905159805996e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.084329212782905e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.56624498940073e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.06560313119553e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.566233347868548e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0004537808708846,287.44219970703125,294.1499938964844,285.7888488769531,283.76434326171875,288.4635314941406,286.6616516113281,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679940994828,2.121704811841596e-09,0.0009679920040071,-0.004609958268702,0.0,0.0,0.0,-0.0058646295219659,60.0,-0.7233737111091614,-0.0,-6.38859205537301e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.084329212782905e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.56624498940073e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.06560313119553e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.566233347868548e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0004537808708846,287.44219970703125,294.1499938964844,285.7888488769531,283.76434326171875,288.4635314941406,286.6616516113281,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679940994828,2.121704811841596e-09,0.0009679920040071,-0.004609958268702,0.0,0.0,0.0,-0.0058646295219659,60.0,-0.7233737111091614,-0.0,-6.38859205537301e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.088937076739968e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,9.571097325533628e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,7.069186540320516e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.571085684001446e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0004540110239759,287.4394836425781,294.1499938964844,285.7297668457031,283.7403564453125,288.4401550292969,286.6317749023437,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684846154414,2.179066926899509e-09,0.0009684824617579,-0.0047602686099708,0.0,0.0,0.0,-0.0058930665254592,60.0,-0.7620901465415955,-0.0,-6.395069362952199e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.09416630747728e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.576603770256042e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,7.073253800626844e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.57659212872386e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004542722308542,287.436767578125,294.1499938964844,285.6695556640625,283.71588134765625,288.4164428710937,286.599365234375,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441710711973432e-09,0.0009690391598269,-0.0049308664165437,0.0,0.0,0.0,-0.0059253410436213,60.0,-0.8018067479133606,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.105001663556322e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.588013926986604e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.081680814735591e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.588002285454422e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0004548134747892,287.431396484375,294.1499938964844,285.5460510253906,283.66552734375,288.3680419921875,286.52740478515625,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790749370533604e-09,0.0009701927774585,-0.0052843638695776,0.0,0.0,0.0,-0.0059922193177044,60.0,-0.8836188316345215,-0.0,-6.417678832804087e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.105001663556322e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.588013926986604e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.081680814735591e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.588002285454422e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0004548134747892,287.431396484375,294.1499938964844,285.5460510253906,283.66552734375,288.3680419921875,286.52740478515625,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790749370533604e-09,0.0009701927774585,-0.0052843638695776,0.0,0.0,0.0,-0.0059922193177044,60.0,-0.8836188316345215,-0.0,-6.417678832804087e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.114399290410802e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.597909956937656e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.0889902417548e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.597898315405472e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0004552829486783,287.42608642578125,294.1499938964844,285.4189758300781,283.6134338378906,288.3182983398437,286.44635009765625,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071571655989e-09,0.000971193308942,-0.0055909361690282,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9681355953216552,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.114399290410802e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.597909956937656e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.0889902417548e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.597898315405472e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0004552829486783,287.42608642578125,294.1499938964844,285.4189758300781,283.6134338378906,288.3182983398437,286.44635009765625,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071571655989e-09,0.000971193308942,-0.0055909361690282,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9681355953216552,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.121622133534402e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.605516243027525e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.094608008628711e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.60550460149534e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0004556437488645,287.4207763671875,294.1499938964844,285.2890014648437,283.5596923828125,288.2672119140625,286.3572998046875,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265067636966,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.054781436920166,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.121622133534402e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.605516243027525e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.094608008628711e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.60550460149534e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0004556437488645,287.4207763671875,294.1499938964844,285.2890014648437,283.5596923828125,288.2672119140625,286.3572998046875,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265067636966,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.054781436920166,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.120187314692883e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.604005026631056e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.093491876730695e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.603993385098876e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004555720661301,287.41552734375,294.1499938964844,285.1568298339844,283.5045166015625,288.2146911621094,286.261962890625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680000348415884e-09,0.0009718091459944,-0.0057794121094048,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1428561210632324,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.120187314692883e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.604005026631056e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.093491876730695e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.603993385098876e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004555720661301,287.41552734375,294.1499938964844,285.1568298339844,283.5045166015625,288.2146911621094,286.261962890625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680000348415884e-09,0.0009718091459944,-0.0057794121094048,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1428561210632324,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.112556290347128e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.595969459041952e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.087556150509045e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.59595781750977e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0004551908932626,287.4129333496094,294.1499938964844,285.090087890625,283.4764709472656,288.1878967285156,286.2157287597656,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1866143941879272,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.105581557378172e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.588624379830436e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.08213119651191e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.588613465894014e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0004548424622043,287.4103698730469,294.1499938964844,285.0230407714844,283.4481201171875,288.1607666015625,286.1709289550781,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2303589582443235,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.089386730920523e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.571570990374312e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,7.069535786285996e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.57156007643789e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0004540335212368,287.4052124023437,294.1499938964844,284.88836669921875,283.39068603515625,288.10565185546875,286.0858764648437,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3177988529205322,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.089386730920523e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.571570990374312e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,7.069535786285996e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.57156007643789e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0004540335212368,287.4052124023437,294.1499938964844,284.88836669921875,283.39068603515625,288.10565185546875,286.0858764648437,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3177988529205322,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.071536624105649e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.552773553878068e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,7.055651803966612e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.552762639941648e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004531418671831,287.400146484375,294.1499938964844,284.7534484863281,283.3324279785156,288.0492858886719,286.0093688964844,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4049310684204102,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.071536624105649e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.552773553878068e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,7.055651803966612e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.552762639941648e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004531418671831,287.400146484375,294.1499938964844,284.7534484863281,283.3324279785156,288.0492858886719,286.0093688964844,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4049310684204102,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.055895498022436e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.53630224103108e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.043486402835697e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.53629132709466e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004523605748545,287.3951110839844,294.1499938964844,284.6189270019531,283.27362060546875,287.9916381835937,285.9418640136719,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4916832447052002,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.055895498022436e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.53630224103108e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.043486402835697e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.53629132709466e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004523605748545,287.3951110839844,294.1499938964844,284.6189270019531,283.27362060546875,287.9916381835937,285.9418640136719,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4916832447052002,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.04979242477566e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.529875387670472e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.038739568088204e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.529865201329812e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004520557122305,287.392333984375,294.1499938964844,284.5440368652344,283.24053955078125,287.9588317871094,285.9069519042969,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053004928088e-09,0.0009643054218031,-0.0034801063593477,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.540200114250183,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.046876220963897e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.526804205961524e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.036470924504101e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.526794019620866e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,0.0004519100184552,287.3901672363281,294.1499938964844,284.4854736328125,283.2145080566406,287.9328308105469,285.8801574707031,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.578352928161621,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
