time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.045895421877503e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.525771747576071e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,7.035708404146135e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.525760833639652e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0004518610367085,287.3876953125,294.1499938964844,284.4193725585937,283.1849060058594,287.90289306640625,285.8497619628906,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418911785720523e-09,0.0009638891788199,-0.0033526525367051,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.621786117553711,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.047248749993742e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.52719638007693e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,7.036760507617146e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.52718619373627e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0004519286449067,287.3852233886719,294.1499938964844,284.3537902832031,283.1553649902344,287.8726806640625,285.8183898925781,286.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711723528938e-09,0.0009640328935347,-0.0033967297058552,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6653062105178833,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.055847476702183e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.53625130932778e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.043448567856103e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.53624112298712e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0004523581592366,287.38037109375,294.1499938964844,284.2244873046875,283.0964660644531,287.8113708496094,285.7496032714844,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480343796,-0.0036772394087165,0.0,0.0,0.0,-0.005688170902431,60.0,-1.75247323513031,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.055847476702183e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.53625130932778e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.043448567856103e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.53624112298712e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0004523581592366,287.38037109375,294.1499938964844,284.2244873046875,283.0964660644531,287.8113708496094,285.7496032714844,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480343796,-0.0036772394087165,0.0,0.0,0.0,-0.005688170902431,60.0,-1.75247323513031,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.06777786440216e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.548814705340192e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.052727596601471e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.548804518999532e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004529541183728,287.3755187988281,294.1499938964844,284.0982360839844,283.0381774902344,287.7488708496094,285.6683959960937,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.839093446731568,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.06777786440216e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.548814705340192e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.052727596601471e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.548804518999532e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004529541183728,287.3755187988281,294.1499938964844,284.0982360839844,283.0381774902344,287.7488708496094,285.6683959960937,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.839093446731568,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.076410788111387e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.557905286783352e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,7.05944185028784e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.557895100442693e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0004533853498287,287.3707275390625,294.1499938964844,283.9757385253906,282.98077392578125,287.6851501464844,285.5753173828125,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481639586389,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.92353355884552,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.076410788111387e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.557905286783352e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,7.05944185028784e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.557895100442693e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0004533853498287,287.3707275390625,294.1499938964844,283.9757385253906,282.98077392578125,287.6851501464844,285.5753173828125,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481639586389,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.92353355884552,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.07907378859818e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.56070944084786e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.061513315420598e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.56069998210296e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004535183834377,287.365966796875,294.1499938964844,283.85760498046875,282.9245910644531,287.6204833984375,285.47625732421875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548958090671476e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004570245742798,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.07907378859818e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.56070944084786e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.061513315420598e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.56069998210296e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004535183834377,287.365966796875,294.1499938964844,283.85760498046875,282.9245910644531,287.6204833984375,285.47625732421875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548958090671476e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004570245742798,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.078845323529094e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.560468606650828e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.06133505445905e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.560459147905932e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004535069747362,287.3636169433594,294.1499938964844,283.8003845214844,282.8970947265625,287.5877990722656,285.4259948730469,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.043474197387696,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.078429138753565e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.560030594002455e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,7.06101200194098e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.560021135257556e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004534861946012,287.3612670898437,294.1499938964844,283.7445373535156,282.8699951171875,287.5549011230469,285.3757629394531,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.081390619277954,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.078537550522014e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.560144826536998e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.061095675453544e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.5601353677921e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0004534916079137,287.3565979003906,294.1499938964844,283.6371765136719,282.8173217773437,287.4886169433594,285.2751159667969,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.15457820892334,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.078537550522014e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.560144826536998e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.061095675453544e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.5601353677921e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0004534916079137,287.3565979003906,294.1499938964844,283.6371765136719,282.8173217773437,287.4886169433594,285.2751159667969,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.15457820892334,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.082636097446084e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.56446019699797e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.064283272484317e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.564450738253072e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004536963242571,287.3519897460937,294.1499938964844,283.5361633300781,282.7669677734375,287.42169189453125,285.1715393066406,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038054481639e-09,0.0009677984635345,-0.0045505622401833,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.224303960800171,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.082636097446084e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.56446019699797e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.064283272484317e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.564450738253072e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004536963242571,287.3519897460937,294.1499938964844,283.5361633300781,282.7669677734375,287.42169189453125,285.1715393066406,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038054481639e-09,0.0009677984635345,-0.0045505622401833,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.224303960800171,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.07444700715132e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.55583673203364e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.057913899188861e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.555827273288742e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0004532872699201,287.347412109375,294.1499938964844,283.4422302246094,282.71923828125,287.3542175292969,285.07098388671875,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929510639233e-09,0.0009669256396591,-0.0042829979211091,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.288118839263916,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.07444700715132e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.55583673203364e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.057913899188861e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.555827273288742e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0004532872699201,287.347412109375,294.1499938964844,283.4422302246094,282.71923828125,287.3542175292969,285.07098388671875,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929510639233e-09,0.0009669256396591,-0.0042829979211091,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.288118839263916,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.06787536223419e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.54891656874679e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.052802538964897e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.548907110001892e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004529589787125,287.3445129394531,294.1499938964844,283.3860778808594,282.6902770996094,287.3108825683594,285.0120544433594,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9150021568492548e-09,0.0009662248776294,-0.0040683154948055,0.0,0.0,0.0,-0.0057621602900326,60.0,-2.3254218101501465,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.065565973287448e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.54648494371213e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.051006105029956e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.546475484967232e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0004528436402324,287.3428649902344,294.1499938964844,283.35595703125,282.674560546875,287.2864685058594,284.98016357421875,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.886207634527181e-09,0.0009659786010161,-0.0039928625337779,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.345555543899536,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.062656317837536e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.543421037960798e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.048743282211944e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.5434115792159e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0004526983248069,287.34063720703125,294.1499938964844,283.31591796875,282.6534729003906,287.25250244140625,284.9373474121094,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499185516773758e-09,0.0009656682959757,-0.0038977703079581,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.3723976612091064,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.05992928892374e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.540548489894718e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.046621612971649e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.54053975874558e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004525620897766,287.3384094238281,294.1499938964844,283.278076171875,282.63330078125,287.218505859375,284.8959655761719,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159006520690462e-09,0.0009653773740865,-0.0038086296990513,0.0,0.0,0.0,-0.0057130311615765,60.0,-2.3979039192199707,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.05481429072097e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.535162098472938e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.042643846943974e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.5351533673238e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.000452306587249,287.3339538574219,294.1499938964844,283.2091979980469,282.5957946777344,287.1505126953125,284.8170471191406,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444958448410034,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.05481429072097e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.535162098472938e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.042643846943974e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.5351533673238e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.000452306587249,287.3339538574219,294.1499938964844,283.2091979980469,282.5957946777344,287.1505126953125,284.8170471191406,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444958448410034,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.049908112501726e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.529995440971106e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.038827607175335e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.529986709821968e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0004520615038927,287.3295593261719,294.1499938964844,283.1499938964844,282.5624389648437,287.0826721191406,284.7435607910156,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485646963119507,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.049908112501726e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.529995440971106e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.038827607175335e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.529986709821968e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0004520615038927,287.3295593261719,294.1499938964844,283.1499938964844,282.5624389648437,287.0826721191406,284.7435607910156,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485646963119507,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.045024489751086e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.5248527941294e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.03502882970497e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.524844062980264e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004518175555858,287.3252258300781,294.1499938964844,283.09649658203125,282.5314636230469,287.0150756835937,284.6752014160156,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.521333932876587,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.045024489751086e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.5248527941294e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.03502882970497e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.524844062980264e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004518175555858,287.3252258300781,294.1499938964844,283.09649658203125,282.5314636230469,287.0150756835937,284.6752014160156,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.521333932876587,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.040214354172348e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.519788000034168e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.031287532299757e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.519779268885031e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,0.0004515773034654,287.3209228515625,294.1499938964844,283.04425048828125,282.5008850097656,286.94775390625,284.6117858886719,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554680109024048,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.040214354172348e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.519788000034168e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.031287532299757e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.519779268885031e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,0.0004515773034654,287.3209228515625,294.1499938964844,283.04425048828125,282.5008850097656,286.94775390625,284.6117858886719,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554680109024048,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.038026473717764e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.517483704257756e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,7.0295856858138e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.51747497310862e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,0.0004514679894782,287.3187866210937,294.1499938964844,283.01861572265625,282.4857482910156,286.9142150878906,284.58184814453125,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426849797606224e-09,0.0009630409767851,-0.0030926899053156,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.5709142684936523,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.036369010573252e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.515738202026114e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.028296386124566e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.515729470876975e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004513851890806,287.316650390625,294.1499938964844,282.9932556152344,282.470703125,286.8807678222656,284.55279541015625,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219969728974547e-09,0.0009628640254959,-0.0030384783167392,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5869860649108887,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.036037954501808e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.515389683656394e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.028039544820786e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.515380952507256e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0004513686872087,287.3144226074219,294.1499938964844,282.9668884277344,282.4549560546875,286.8455810546875,284.52252197265625,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.5178401868709555e-09,0.0009628284024074,-0.0030275858007371,0.0,0.0,0.0,-0.0055652679875493,60.0,-2.603917598724365,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.034082904690877e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.513331315247342e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,7.026518869679421e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.513322584098204e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004512710147537,287.3124389648437,294.1499938964844,282.9435119628906,282.4408874511719,286.8140563964844,284.4961242675781,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934515846221075e-09,0.0009626199607737,-0.0029636770486831,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.6188676357269287,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.02323517948389e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.501907334197313e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.018080941634253e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.501898603048176e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004507291305344,287.3082580566406,294.1499938964844,282.8949584960937,282.4114074707031,286.7477111816406,284.44647216796875,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582256430666462e-09,0.0009614638984203,-0.0026093258056789,0.0,0.0,0.0,-0.0054861418902873,60.0,-2.648585557937622,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.02323517948389e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.501907334197313e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.018080941634253e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.501898603048176e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004507291305344,287.3082580566406,294.1499938964844,282.8949584960937,282.4114074707031,286.7477111816406,284.44647216796875,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582256430666462e-09,0.0009614638984203,-0.0026093258056789,0.0,0.0,0.0,-0.0054861418902873,60.0,-2.648585557937622,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.01469902601093e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.49291861616075e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.01144163031131e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.492909885011612e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,0.0004503027594182,287.3041381835937,294.1499938964844,282.84765625,282.3822326660156,286.6817626953125,284.4058532714844,286.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518083236656707e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6767654418945312,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.01469902601093e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.49291861616075e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.01144163031131e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.492909885011612e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,0.0004503027594182,287.3041381835937,294.1499938964844,282.84765625,282.3822326660156,286.6817626953125,284.4058532714844,286.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518083236656707e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6767654418945312,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.009458881337196e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.487400529906154e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.007366366451606e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.487391798757017e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.0004500409995671,287.3011779785156,294.1499938964844,282.8143310546875,282.3614501953125,286.6344909667969,284.3803405761719,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6968088150024414,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
