time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.007341577671468e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.485170448897406e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,7.005719089647755e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.485162445344032e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004499352362472,287.300048828125,294.1499938964844,282.8015441894531,282.3533935546875,286.6161499023437,284.3712463378906,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704511404037476,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.003846935229376e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.481490997131914e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.003001519478858e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.481482993578538e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004497606714721,287.2980651855469,294.1499938964844,282.7789306640625,282.3390808105469,286.583984375,284.35675048828125,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422599105164,1.0993406185377808e-09,0.0009422588045708,-0.0019479229813441,0.0,0.0,0.0,-0.0052723931148648,60.0,-2.6989667415618896,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.00667582754977e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.48446977417916e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.005201769061387e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.484461043030024e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.000449901970569,287.2984313964844,294.1499938964844,282.7566223144531,282.3248291015625,286.5547790527344,284.3429870605469,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544150575995,9.46104417032245e-10,0.0007544140680693,-0.0017329084221273,0.0,0.0,0.0,-0.0042588007636368,60.0,-2.5651051998138428,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.002921433420852e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.480516018811612e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.002281199675053e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.480508015258238e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004497144254855,287.2971496582031,294.1499938964844,282.7128601074219,282.2965393066406,286.5057373046875,284.3197631835937,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862420657649,7.312411232085481e-10,0.0005862413090653,-0.0013362030731514,0.0,0.0,0.0,-0.003316197078675,60.0,-2.1057207584381104,-0.0,-6.2743211515226e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.002921433420852e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.480516018811612e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.002281199675053e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.480508015258238e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004497144254855,287.2971496582031,294.1499938964844,282.7128601074219,282.2965393066406,286.5057373046875,284.3197631835937,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862420657649,7.312411232085481e-10,0.0005862413090653,-0.0013362030731514,0.0,0.0,0.0,-0.003316197078675,60.0,-2.1057207584381104,-0.0,-6.2743211515226e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,3.310917963972315e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,3.48655812558718e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.5751616703928448e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,3.4865552152041346e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0001653871586313,287.2973937988281,294.1499938964844,282.6703186035156,282.2684936523437,286.4729309082031,284.3036193847656,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863846406806,5.75060277174799e-10,0.000486384058604,-0.0010254589142277,0.0,0.0,0.0,-0.0027192586567252,60.0,-1.6216802597045898,-0.0,-8.485871560992564e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,3.310917963972315e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,3.48655812558718e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,2.5751616703928448e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,3.4865552152041346e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0001653871586313,287.2973937988281,294.1499938964844,282.6703186035156,282.2684936523437,286.4729309082031,284.3036193847656,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863846406806,5.75060277174799e-10,0.000486384058604,-0.0010254589142277,0.0,0.0,0.0,-0.0027192586567252,60.0,-1.6216802597045898,-0.0,-8.485871560992564e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,3.371543061803095e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,3.55039956048131e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,2.6223146051052023e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0001684154995018,287.3058166503906,294.1499938964844,282.62890625,282.2406921386719,286.4527893066406,284.302734375,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616864269133,4.517728136033128e-10,0.0003616859903559,-0.0008260323083959,0.0,0.0,0.0,-0.0020369072444736,60.0,-1.216330647468567,-0.0,-8.799476702847642e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,3.371543061803095e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,3.55039956048131e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,2.6223146051052023e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0001684154995018,287.3058166503906,294.1499938964844,282.62890625,282.2406921386719,286.4527893066406,284.302734375,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616864269133,4.517728136033128e-10,0.0003616859903559,-0.0008260323083959,0.0,0.0,0.0,-0.0020369072444736,60.0,-1.216330647468567,-0.0,-8.799476702847642e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,1.982931462407577e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,2.088123801513575e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,1.5422820069943555e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,2.0881219825241715e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.905151091516018e-05,287.3089294433594,294.1499938964844,282.5886535644531,282.21307373046875,286.4424133300781,284.2921142578125,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003930762759409,4.4634665408160856e-10,0.0003930758393835,-0.0007803770713508,0.0,0.0,0.0,-0.0021863111760467,60.0,-0.8535467386245728,-0.0,-3.0437901088475883e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,1.982931462407577e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,2.088123801513575e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,1.5422820069943555e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,2.0881219825241715e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.905151091516018e-05,287.3089294433594,294.1499938964844,282.5886535644531,282.21307373046875,286.4424133300781,284.2921142578125,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003930762759409,4.4634665408160856e-10,0.0003930758393835,-0.0007803770713508,0.0,0.0,0.0,-0.0021863111760467,60.0,-0.8535467386245728,-0.0,-3.0437901088475883e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,3.091926919296384e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,3.255949923186563e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,2.4048349587246776e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,3.255947012803517e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0001544481056043,287.31988525390625,294.1499938964844,282.5689697265625,282.1993408203125,286.43316650390625,284.2951354980469,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293193585705,4.1193062849664836e-10,0.0003293189511168,-0.0007536537013947,0.0,0.0,0.0,-0.0018549852538853,60.0,-0.9755218029022216,-0.0,-7.400440704685707e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,2.966101783385966e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,3.1234500056598336e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,2.306970964127686e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,3.1234474590746686e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0001481628860346,287.3217468261719,294.1499938964844,282.549560546875,282.1856689453125,286.4264221191406,284.2944641113281,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003304475103504,4.0972011894346844e-10,0.0003304471028968,-0.0007467140094377,0.0,0.0,0.0,-0.0018591186963021,60.0,-0.9871484041213988,-0.0,-6.810378483379509e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,2.896176556532737e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,3.049815313715953e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,2.252584636153188e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,3.0498127671307884e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0001446699752705,287.3260803222656,294.1499938964844,282.5115966796875,282.1584167480469,286.41436767578125,284.2938537597656,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307623646222,3.85003418035268e-10,0.0003076232678722,-0.0007045572856441,0.0,0.0,0.0,-0.0017329070251435,60.0,-0.9541009664535522,-0.0,-6.493055426659566e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,2.896176556532737e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,3.049815313715953e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,2.252584636153188e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,3.0498127671307884e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0001446699752705,287.3260803222656,294.1499938964844,282.5115966796875,282.1584167480469,286.41436767578125,284.2938537597656,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307623646222,3.85003418035268e-10,0.0003076232678722,-0.0007045572856441,0.0,0.0,0.0,-0.0017329070251435,60.0,-0.9541009664535522,-0.0,-6.493055426659566e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,2.576330371084623e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.713001595111564e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.003815097850748e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,2.7129994123242795e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.0001286930055357,287.3305969238281,294.1499938964844,282.4747314453125,282.1313171386719,286.40478515625,284.29473876953125,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745193487498,3.4335487231196277e-10,0.0002745189995039,-0.0006281668320298,0.0,0.0,0.0,-0.0015462902374565,60.0,-0.8865537643432617,-0.0,-5.1380943943968305e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,2.576330371084623e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.713001595111564e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.003815097850748e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,2.7129994123242795e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.0001286930055357,287.3305969238281,294.1499938964844,282.4747314453125,282.1313171386719,286.40478515625,284.29473876953125,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745193487498,3.4335487231196277e-10,0.0002745189995039,-0.0006281668320298,0.0,0.0,0.0,-0.0015462902374565,60.0,-0.8865537643432617,-0.0,-5.1380943943968305e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,2.041869447566569e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,2.1501882656593807e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,1.5881227227509953e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,2.150186446669977e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0001019955743686,287.3346252441406,294.1499938964844,282.4389953613281,282.1043395996094,286.3977966308594,284.297607421875,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184124168707,2.729693138192601e-10,0.0002184121403843,-0.0004992288304492,0.0,0.0,0.0,-0.0012301265960559,60.0,-0.7706623673439026,-0.0,-3.227415223960861e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,2.041869447566569e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,2.1501882656593807e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,1.5881227227509953e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,2.150186446669977e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0001019955743686,287.3346252441406,294.1499938964844,282.4389953613281,282.1043395996094,286.3977966308594,284.297607421875,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184124168707,2.729693138192601e-10,0.0002184121403843,-0.0004992288304492,0.0,0.0,0.0,-0.0012301265960559,60.0,-0.7706623673439026,-0.0,-3.227415223960861e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,1.5625635569449514e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,1.645455813559238e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,1.2153287570981774e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.645454358367715e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.805326458765194e-05,287.3371276855469,294.1499938964844,282.4112243652344,282.0828552246094,286.3950500488281,284.30078125,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667237665969,2.0847336357210366e-10,0.0001667235628701,-0.0003813564544543,0.0,0.0,0.0,-0.0009390730410814,60.0,-0.6139418482780457,-0.0,-1.890054335262903e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,1.4561571333615577e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,1.5334046111092903e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.1325681043672375e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.5334033378167078e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.273803930729628e-05,287.337646484375,294.1499938964844,282.4043884277344,282.0774841308594,286.39453125,284.3016052246094,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547273714095,1.9363285974627326e-10,0.0001547271676827,-0.0003543370112311,0.0,0.0,0.0,-0.0008716012816876,60.0,-0.5791073441505432,-0.0,-1.641403568619637e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,1.1961591553699693e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.2596140550158452e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.303472324972972e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.2596129636222033e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.9750611399067566e-05,287.338623046875,294.1499938964844,282.3874816894531,282.0640869140625,286.3935852050781,284.3033752441406,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274570240639,1.5941648001671638e-10,0.0001274568639928,-0.0002916518424171,0.0,0.0,0.0,-0.0007179289241321,60.0,-0.491620123386383,-0.0,-1.1075844685848324e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.690490514913108e-06,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.0204559657722712e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.537057626905152e-06,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,1.0204550562775694e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,4.840599285671488e-05,287.33935546875,294.1499938964844,282.370849609375,282.0507202148437,286.3930358886719,284.3047790527344,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032572254189,1.2914865010760224e-10,0.0001032570944516,-0.0002362769882893,0.0,0.0,0.0,-0.0005816183402203,60.0,-0.4098454713821411,-0.0,-7.269262969344933e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,6.200847565196455e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,6.52979497317574e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,4.822887603950221e-06,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,6.529789516207529e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,3.097450826317072e-05,287.3401794433594,294.1499938964844,282.33837890625,282.0240173339844,286.3924255371094,284.3065795898437,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607326940866187e-05,8.264092882237506e-11,6.60731820971705e-05,-0.0001511912851128,0.0,0.0,0.0,-0.0003721717512235,60.0,-0.2726245522499084,-0.0,-2.9764662956566207e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,6.200847565196455e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,6.52979497317574e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,4.822887603950221e-06,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,6.529789516207529e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,3.097450826317072e-05,287.3401794433594,294.1499938964844,282.33837890625,282.0240173339844,286.3924255371094,284.3065795898437,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607326940866187e-05,8.264092882237506e-11,6.60731820971705e-05,-0.0001511912851128,0.0,0.0,0.0,-0.0003721717512235,60.0,-0.2726245522499084,-0.0,-2.9764662956566207e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,4.096352768101497e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,4.313659701438155e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.1860563467489555e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,4.313656063459348e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,2.046212648565416e-05,287.340576171875,294.1499938964844,282.3070068359375,281.9973449707031,286.3921813964844,284.30743408203125,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3648753489833325e-05,5.4593544962511225e-11,4.364869892015122e-05,-9.987869998440146e-05,0.0,0.0,0.0,-0.0002458608942106,60.0,-0.1791891455650329,-0.0,-1.298953583583895e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,4.096352768101497e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,4.313659701438155e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.1860563467489555e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,4.313656063459348e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,2.046212648565416e-05,287.340576171875,294.1499938964844,282.3070068359375,281.9973449707031,286.3921813964844,284.30743408203125,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3648753489833325e-05,5.4593544962511225e-11,4.364869892015122e-05,-9.987869998440146e-05,0.0,0.0,0.0,-0.0002458608942106,60.0,-0.1791891455650329,-0.0,-1.298953583583895e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,2.945401547549409e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,3.1016516004456207e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.290870725119021e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,3.101649099335191e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.4712886695633642e-05,287.3406677246094,294.1499938964844,282.2767028808594,281.970703125,286.39208984375,284.3078308105469,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1384719477500767e-05,3.925432201512536e-11,3.138467945973389e-05,-7.181571709224954e-05,0.0,0.0,0.0,-0.0001767811045283,60.0,-0.1246819794178009,-0.0,-6.715647482558039e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,2.945401547549409e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,3.1016516004456207e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.290870725119021e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,3.101649099335191e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.4712886695633642e-05,287.3406677246094,294.1499938964844,282.2767028808594,281.970703125,286.39208984375,284.3078308105469,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1384719477500767e-05,3.925432201512536e-11,3.138467945973389e-05,-7.181571709224954e-05,0.0,0.0,0.0,-0.0001767811045283,60.0,-0.1246819794178009,-0.0,-6.715647482558039e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.1947432742308592e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.3111717837309698e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.7070246940420477e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.3111699647415662e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.096319374482846e-05,287.3407287597656,294.1499938964844,282.2474365234375,281.9440612792969,286.3920288085937,284.3080444335937,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.338606827834156e-05,2.9250064176311596e-11,2.3386039174511097e-05,-5.351290383259766e-05,0.0,0.0,0.0,-0.0001317270071012,60.0,-0.0904858112335205,-0.0,-3.7287763154925096e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.1947432742308592e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.3111717837309698e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.7070246940420477e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.3111699647415662e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.096319374482846e-05,287.3407287597656,294.1499938964844,282.2474365234375,281.9440612792969,286.3920288085937,284.3080444335937,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.338606827834156e-05,2.9250064176311596e-11,2.3386039174511097e-05,-5.351290383259766e-05,0.0,0.0,0.0,-0.0001317270071012,60.0,-0.0904858112335205,-0.0,-3.7287763154925096e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.8561058823252097e-06,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.9545700524759013e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.4436398032557918e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.954568460860173e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.271630915463902e-06,287.3407592773437,294.1499938964844,282.2331848144531,281.9307556152344,286.3920288085937,284.3081359863281,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97777171706548e-05,2.473692778393044e-11,1.9777691704803143e-05,-4.525613985606469e-05,0.0,0.0,0.0,-0.0001114022015826,60.0,-0.0775647684931755,-0.0,-2.6668854624656288e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,1.528403345218976e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,1.6094833199531422e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.1887597111126524e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.6094820693979273e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.634689609403722e-06,287.3407897949219,294.1499938964844,282.2192077636719,281.9174194335937,286.3919982910156,284.30816650390625,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285950550809503e-05,2.036959316498166e-11,1.6285930541926064e-05,-3.726610157173127e-05,0.0,0.0,0.0,-9.173408034257592e-05,60.0,-0.0656247362494468,-0.0,-1.808318078611037e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.338181712337246e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.833561307459604e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.263039378813119e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.833553349380963e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,4.664613697968889e-06,287.3407897949219,294.1499938964844,282.1920166015625,281.8907165527344,286.3919982910156,284.3082275390625,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.9503668025136e-06,1.2445374591996128e-11,9.950354069587776e-06,-2.276876693940721e-05,0.0,0.0,0.0,-5.60475600650534e-05,60.0,-0.0435113534331321,-0.0,-6.750309512748576e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.338181712337246e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.833561307459604e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.263039378813119e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.833553349380963e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,4.664613697968889e-06,287.3407897949219,294.1499938964844,282.1920166015625,281.8907165527344,286.3919982910156,284.3082275390625,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.9503668025136e-06,1.2445374591996128e-11,9.950354069587776e-06,-2.276876693940721e-05,0.0,0.0,0.0,-5.60475600650534e-05,60.0,-0.0435113534331321,-0.0,-6.750309512748576e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.844689556193771e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,5.101695137454954e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,3.768096803469234e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,5.101690589981445e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,2.420022156002233e-06,287.3407592773437,294.1499938964844,282.1658630371094,281.86395263671875,286.3919982910156,284.3082275390625,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162329216545913e-06,6.4567478967603176e-12,5.162322850083001e-06,-1.1812594493676444e-05,0.0,0.0,0.0,-2.9077913495711986e-05,60.0,-0.0256757494062185,-0.0,-1.8168991701775217e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.844689556193771e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,5.101695137454954e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,3.768096803469234e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,5.101690589981445e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,2.420022156002233e-06,287.3407592773437,294.1499938964844,282.1658630371094,281.86395263671875,286.3919982910156,284.3082275390625,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162329216545913e-06,6.4567478967603176e-12,5.162322850083001e-06,-1.1812594493676444e-05,0.0,0.0,0.0,-2.9077913495711986e-05,60.0,-0.0256757494062185,-0.0,-1.8168991701775217e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.1109566716859265e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.2229404805784725e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.6418573522969385e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.2229386331673606e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.0544663382461297e-06,287.3407592773437,294.1499938964844,282.14068603515625,281.8370666503906,286.3919982910156,284.3082275390625,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2493818505608942e-06,2.813390145850469e-12,2.249379122076789e-06,-5.147087449586252e-06,0.0,0.0,0.0,-1.2670119758695364e-05,60.0,-0.0132134612649679,-0.0,-3.4495109134564954e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.1109566716859265e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.2229404805784725e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.6418573522969385e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.2229386331673606e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.0544663382461297e-06,287.3407592773437,294.1499938964844,282.14068603515625,281.8370666503906,286.3919982910156,284.3082275390625,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2493818505608942e-06,2.813390145850469e-12,2.249379122076789e-06,-5.147087449586252e-06,0.0,0.0,0.0,-1.2670119758695364e-05,60.0,-0.0132134612649679,-0.0,-3.4495109134564954e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
