time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,8.133586248959548e-08,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,8.565063325249866e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,6.326130375100547e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,8.56505621982251e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,4.062893594891648e-07,287.3407592773437,294.1499938964844,282.119384765625,281.8133544921875,286.3919982910156,284.3082275390625,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.667080919622094e-07,1.0840191591587889e-12,8.667070119372511e-07,-1.983212769118836e-06,0.0,0.0,0.0,-4.881905624642968e-06,60.0,-0.0064864680171012,-0.0,-5.1210971634086893e-14,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.13028711629704e-08,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,7.508540988965251e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.545786052607583e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.508534594080629e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,3.561725350209599e-07,287.3407592773437,294.1499938964844,282.1165466308594,281.8100891113281,286.3919982910156,284.3082275390625,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.59792385451874e-07,9.50297241071596e-13,7.597914191137534e-07,-1.73857108620723e-06,0.0,0.0,0.0,-4.279689164832234e-06,60.0,-0.0058247041888535,-0.0,-3.9356179719254175e-14,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,3.499648926208465e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,3.685301308564704e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,2.7219526188559946e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,3.6852981111223926e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.748146587488009e-07,287.3407592773437,294.1499938964844,282.1048278808594,281.79656982421875,286.3919982910156,284.3082275390625,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7291886201273883e-07,4.664180283317498e-13,3.729184072653881e-07,-8.533173172509123e-07,0.0,0.0,0.0,-2.1005398593842983e-06,60.0,-0.003596382215619,-0.0,-9.480861801474012e-15,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.5888632631799737e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.67315068466678e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.2357840972754276e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.6731492635813083e-08,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.936699120136836e-08,287.3407592773437,294.1499938964844,282.0933837890625,281.7829895019531,286.3919982910156,284.3082275390625,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6931625168581377e-07,2.1179442206108181e-13,1.6931605273384778e-07,-3.874251603974699e-07,0.0,0.0,0.0,-9.537034202367067e-07,60.0,-0.0021782324183732,-0.0,-1.954213006016446e-15,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.266659443999174e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.3338542492746795e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.851808258076744e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.333853139051655e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.3272245220957765e-09,287.3407287597656,294.1499938964844,282.0711975097656,281.7557067871094,286.3919982910156,284.3082275390625,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3490815575778471e-08,1.6901542963581803e-14,1.3490798700388495e-08,-3.0873607670400816e-08,0.0,0.0,0.0,-7.59901013225317e-08,60.0,-0.0005443339468911,-0.0,-1.2419915065414249e-17,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.266659443999174e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.3338542492746795e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.851808258076744e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.333853139051655e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.3272245220957765e-09,287.3407287597656,294.1499938964844,282.0711975097656,281.7557067871094,286.3919982910156,284.3082275390625,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3490815575778471e-08,1.6901542963581803e-14,1.3490798700388495e-08,-3.0873607670400816e-08,0.0,0.0,0.0,-7.59901013225317e-08,60.0,-0.0005443339468911,-0.0,-1.2419915065414249e-17,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.3025520379249542e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.424699885317237e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.7908760585605416e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.4246976648711893e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.150172068697941e-09,287.3407287597656,294.1499938964844,282.04998779296875,281.7282409667969,286.3919982910156,284.3082275390625,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,2.462048565021746e-09,-3.0823715297832385e-15,-2.462045456397277e-09,5.627043275779897e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001197119272546,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.3025520379249542e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.424699885317237e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.7908760585605416e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.4246976648711893e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.150172068697941e-09,287.3407287597656,294.1499938964844,282.04998779296875,281.7282409667969,286.3919982910156,284.3082275390625,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,2.462048565021746e-09,-3.0823715297832385e-15,-2.462045456397277e-09,5.627043275779897e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001197119272546,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.4816393731641465e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.613287537756025e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.9301664433424293e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.613285282615508e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2396299264860744e-10,287.3407287597656,294.1499938964844,282.0292358398437,281.7006530761719,286.3919982910156,284.3082275390625,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6238644590392823e-10,3.232555924106024e-16,2.6238611283702085e-10,-6.019779674737432e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.8868225854239427e-05,-0.0,-4.767341157659652e-21,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.4816393731641465e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.613287537756025e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.9301664433424293e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.613285282615508e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2396299264860744e-10,287.3407287597656,294.1499938964844,282.0292358398437,281.7006530761719,286.3919982910156,284.3082275390625,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6238644590392823e-10,3.232555924106024e-16,2.6238611283702085e-10,-6.019779674737432e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.8868225854239427e-05,-0.0,-4.767341157659652e-21,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-5.372621618426887e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-5.657632782402056e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-4.1787107628310505e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-5.657628011912497e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-2.6837350050601397e-11,287.3407287597656,294.1499938964844,282.0083923339844,281.6729431152344,286.3919982910156,284.3082275390625,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,5.4962104312217264e-11,-7.482297965050874e-17,-5.4962031453831266e-11,1.2722937980935709e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.875500498106703e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-5.372621618426887e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-5.657632782402056e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-4.1787107628310505e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-5.657628011912497e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-2.6837350050601397e-11,287.3407287597656,294.1499938964844,282.0083923339844,281.6729431152344,286.3919982910156,284.3082275390625,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,5.4962104312217264e-11,-7.482297965050874e-17,-5.4962031453831266e-11,1.2722937980935709e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.875500498106703e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.9979553222656,281.6590576171875,286.3919982910156,284.3082275390625,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-5.802573923574528e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.98748779296875,281.6451416015625,286.3919982910156,284.3082275390625,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-4.277849711797899e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.694110939113065e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.694108499658177e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.966552734375,281.61724853515625,286.3919982910156,284.3082275390625,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.209351779898424e-13,-5.363499889568854e-18,-4.209298111890886e-13,-8.39694416429615e-13,0.0,0.0,0.0,0.0,60.0,-2.963213773909956e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.694110939113065e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.694108499658177e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.966552734375,281.61724853515625,286.3919982910156,284.3082275390625,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.209351779898424e-13,-5.363499889568854e-18,-4.209298111890886e-13,-8.39694416429615e-13,0.0,0.0,0.0,0.0,60.0,-2.963213773909956e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.694110939113065e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.694108499658177e-13,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.945556640625,281.5893249511719,286.3919982910156,284.3082275390625,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.096207914620591e-13,-6.6003259840571294e-18,-3.09614177828807e-13,2.5232589455359555e-12,0.0,0.0,0.0,0.0,60.0,-2.533131009840872e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.694110939113065e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.694108499658177e-13,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.945556640625,281.5893249511719,286.3919982910156,284.3082275390625,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.096207914620591e-13,-6.6003259840571294e-18,-3.09614177828807e-13,2.5232589455359555e-12,0.0,0.0,0.0,0.0,60.0,-2.533131009840872e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.694110939113065e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.694108499658177e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.924560546875,281.5613098144531,286.3919982910156,284.3082275390625,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.096207914620591e-13,-6.6003259840571294e-18,-3.09614177828807e-13,2.5232589455359555e-12,0.0,0.0,0.0,0.0,60.0,-2.303504743395024e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.694110939113065e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.694108499658177e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.924560546875,281.5613098144531,286.3919982910156,284.3082275390625,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.096207914620591e-13,-6.6003259840571294e-18,-3.09614177828807e-13,2.5232589455359555e-12,0.0,0.0,0.0,0.0,60.0,-2.303504743395024e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.9043884277344,281.5343933105469,286.3919982910156,284.3082275390625,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-2.134336455128505e-06,-0.0,-8.562647718722052e-38,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.9035339355469,281.53326416015625,286.3919982910156,284.3082275390625,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-2.127687139363843e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.8930358886719,281.51922607421875,286.3919982910156,284.3082275390625,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.020784143659139e-12,-8.641645194847636e-18,-3.020775470041759e-12,5.178762800539527e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.048875558102736e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.8825378417969,281.50518798828125,286.3919982910156,284.3082275390625,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.9736389731406234e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.8615417480469,281.4770812988281,286.3919982910156,284.3082275390625,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.831545660024858e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.8615417480469,281.4770812988281,286.3919982910156,284.3082275390625,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.831545660024858e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.694110939113065e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.694108499658177e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.8406066894531,281.4489440917969,286.3919982910156,284.3082275390625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,4.209351779898424e-13,-5.363499475978549e-18,-4.209298111890886e-13,-8.39694416429615e-13,0.0,0.0,0.0,0.0,60.0,-1.7008153463393685e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.694110939113065e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.694108499658177e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.8406066894531,281.4489440917969,286.3919982910156,284.3082275390625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,4.209351779898424e-13,-5.363499475978549e-18,-4.209298111890886e-13,-8.39694416429615e-13,0.0,0.0,0.0,0.0,60.0,-1.7008153463393685e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.8197021484375,281.4208068847656,286.3919982910156,284.3082275390625,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.020784143659139e-12,-8.641645194847636e-18,-3.020775470041759e-12,5.178762800539527e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5796716752447535e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.8197021484375,281.4208068847656,286.3919982910156,284.3082275390625,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.020784143659139e-12,-8.641645194847636e-18,-3.020775470041759e-12,5.178762800539527e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5796716752447535e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.7988586425781,281.3926696777344,286.3919982910156,284.3082275390625,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912523222688e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.4668396488559663e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.7988586425781,281.3926696777344,286.3919982910156,284.3082275390625,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912523222688e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.4668396488559663e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.694110939113065e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.694108499658177e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.7884826660156,281.37860107421875,286.3919982910156,284.3082275390625,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,3.096207914620591e-13,-6.600325570466826e-18,-3.09614177828807e-13,2.5232589455359555e-12,0.0,0.0,0.0,0.0,60.0,-1.4141922974886256e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.7781066894531,281.3645324707031,286.3919982910156,284.3082275390625,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912523222688e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.3631388355861418e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.7574462890625,281.3363952636719,286.3919982910156,284.3082275390625,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912523222688e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.2660418633458903e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.7574462890625,281.3363952636719,286.3919982910156,284.3082275390625,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912523222688e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.2660418633458903e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.694110939113065e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.694108499658177e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.73687744140625,281.3083190917969,286.3919982910156,284.3082275390625,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.096207914620591e-13,-6.600325570466826e-18,-3.09614177828807e-13,2.5232589455359555e-12,0.0,0.0,0.0,0.0,60.0,-1.176163323179935e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.694110939113065e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.694108499658177e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,-1.2779690500286378e-12,287.3407287597656,294.1499938964844,281.73687744140625,281.3083190917969,286.3919982910156,284.3082275390625,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.096207914620591e-13,-6.600325570466826e-18,-3.09614177828807e-13,2.5232589455359555e-12,0.0,0.0,0.0,0.0,60.0,-1.176163323179935e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.7164001464844,281.2802734375,286.3919982910156,284.3082275390625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.0927745961453184e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,281.7164001464844,281.2802734375,286.3919982910156,284.3082275390625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981912936812992e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.0927745961453184e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
