time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.694110939113065e-13,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.694108499658177e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2779690500286378e-12,287.3407287597656,294.1499938964844,280.5484313964844,279.6671142578125,286.3919982910156,284.3082275390625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.209351779898424e-13,-5.3635007167494674e-18,-4.209298111890886e-13,-8.39694416429615e-13,0.0,0.0,0.0,0.0,60.0,-3.319676579849329e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.694110939113065e-13,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.694108499658177e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2779690500286378e-12,287.3407287597656,294.1499938964844,280.5484313964844,279.6671142578125,286.3919982910156,284.3082275390625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.209351779898424e-13,-5.3635007167494674e-18,-4.209298111890886e-13,-8.39694416429615e-13,0.0,0.0,0.0,0.0,60.0,-3.319676579849329e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.5272216796875,279.64923095703125,286.3919982910156,284.3082275390625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.276812668038474e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.5272216796875,279.64923095703125,286.3919982910156,284.3082275390625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.276812668038474e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.50640869140625,279.6319885253906,286.3919982910156,284.3082275390625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-4.750332323055773e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.50640869140625,279.6319885253906,286.3919982910156,284.3082275390625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-4.750332323055773e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.48614501953125,279.6154479980469,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.776848819190491e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.48614501953125,279.6154479980469,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.776848819190491e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4761962890625,279.6074523925781,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.23284124242673e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4664306640625,279.5996398925781,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-8.728260780799246e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4473571777344,279.5845642089844,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-3.5454998936756965e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4473571777344,279.5845642089844,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-3.5454998936756965e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4289855957031,279.5702514648437,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.6828032300963972e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4289855957031,279.5702514648437,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-1.6828032300963972e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4114074707031,279.5567626953125,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-9.859997263106381e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.4114074707031,279.5567626953125,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-9.859997263106381e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3946228027344,279.5440979003906,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-7.081891517657368e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3946228027344,279.5440979003906,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-7.081891517657368e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3865966796875,279.5381164550781,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-6.4670651056530915e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3787536621094,279.5323181152344,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-6.193808577137361e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3638610839844,279.5214233398437,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-5.670067526608591e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3638610839844,279.5214233398437,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6527798472595074e-13,-5.981913763993606e-18,-3.652719945089478e-13,8.41782210343062e-13,0.0,0.0,0.0,0.0,60.0,-5.670067526608591e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3500061035156,279.511474609375,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.290228119997129e-12,-3.322181092368655e-18,2.290231372603646e-12,-3.495198488273621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.305725636617353e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0,287.3407287597656,294.1499938964844,280.3500061035156,279.511474609375,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.290228119997129e-12,-3.322181092368655e-18,2.290231372603646e-12,-3.495198488273621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.305725636617353e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,6.946543784636105e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,7.315049899148107e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.402874148074943e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.315043681899169e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,3.469941489697703e-08,287.3407287597656,294.1499938964844,280.33856201171875,279.504638671875,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401825996566913e-08,9.25727458014544e-14,7.401816759511348e-08,-1.693717166517672e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002113623340846,-0.0,-3.735394121567783e-16,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,6.946543784636105e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,7.315049899148107e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.402874148074943e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.315043681899169e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,3.469941489697703e-08,287.3407287597656,294.1499938964844,280.33856201171875,279.504638671875,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401825996566913e-08,9.25727458014544e-14,7.401816759511348e-08,-1.693717166517672e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002113623340846,-0.0,-3.735394121567783e-16,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.1436264202302485e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.204294477474832e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,8.894883762877728e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.204293482715002e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,5.712649340239295e-07,287.3407287597656,294.1499938964844,280.3308410644531,279.5028381347656,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.21854145618272e-06,1.524094977826962e-12,1.2185399782538298e-06,-2.7883468192158034e-06,0.0,0.0,0.0,-6.863701855763793e-06,60.0,-0.0034177091438323,-0.0,-1.0124352392689925e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.1436264202302485e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.204294477474832e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,8.894883762877728e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.204293482715002e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,5.712649340239295e-07,287.3407287597656,294.1499938964844,280.3308410644531,279.5028381347656,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.21854145618272e-06,1.524094977826962e-12,1.2185399782538298e-06,-2.7883468192158034e-06,0.0,0.0,0.0,-6.863701855763793e-06,60.0,-0.0034177091438323,-0.0,-1.0124352392689925e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.5017075699906854e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.634420184222108e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.945774954492663e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.634417910485354e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2496543604356702e-06,287.3407287597656,294.1499938964844,280.32830810546875,279.5037536621094,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.665599822648801e-06,3.334010368130636e-12,2.6655966394173447e-06,-6.0995894273219164e-06,0.0,0.0,0.0,-1.5014578821137547e-05,60.0,-0.007717112544924,-0.0,-4.844756323549304e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.773755790665746e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,5.026997769164154e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,3.712926002208405e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,5.026993790124834e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,2.3845891519158613e-06,287.3407287597656,294.1499938964844,280.32666015625,279.505859375,286.3919982910156,284.3082275390625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086501914774999e-06,6.361967376522504e-12,5.086495548312087e-06,-1.163924298452912e-05,0.0,0.0,0.0,-2.8650829335674644e-05,60.0,-0.0151128722354769,-0.0,-1.7640848634301045e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.3713715816265903e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.4441212670135428e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.066623667611566e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.444120016458328e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,6.850283170933835e-06,287.3407592773437,294.1499938964844,280.3258361816406,279.51336669921875,286.3919677734375,284.30828857421875,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.461220563214738e-05,1.827628499928569e-11,1.4612187442253344e-05,-3.3436499506933615e-05,0.0,0.0,0.0,-8.230643288698047e-05,60.0,-0.0457540564239025,-0.0,-1.455825043850112e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.3713715816265903e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.4441212670135428e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.066623667611566e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.444120016458328e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,6.850283170933835e-06,287.3407592773437,294.1499938964844,280.3258361816406,279.51336669921875,286.3919677734375,284.30828857421875,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.461220563214738e-05,1.827628499928569e-11,1.4612187442253344e-05,-3.3436499506933615e-05,0.0,0.0,0.0,-8.230643288698047e-05,60.0,-0.0457540564239025,-0.0,-1.455825043850112e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,3.0958717616158538e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,3.260104222135851e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,2.407903366474784e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,3.260101493651746e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.5464516764041036e-05,287.34088134765625,294.1499938964844,280.3282165527344,279.525146484375,286.3918762207031,284.3085021972656,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715455457568e-05,4.125881927774522e-11,3.298711089883e-05,-7.54830616642721e-05,0.0,0.0,0.0,-0.0001858072937466,60.0,-0.107586994767189,-0.0,-7.419332509472909e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,3.0958717616158538e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,3.260104222135851e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,2.407903366474784e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,3.260101493651746e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.5464516764041036e-05,287.34088134765625,294.1499938964844,280.3282165527344,279.525146484375,286.3918762207031,284.3085021972656,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715455457568e-05,4.125881927774522e-11,3.298711089883e-05,-7.54830616642721e-05,0.0,0.0,0.0,-0.0001858072937466,60.0,-0.107586994767189,-0.0,-7.419332509472909e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,5.917025646340335e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,6.23091682427912e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,4.6021368689253e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,6.2309113673109096e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,2.9556758818216625e-05,287.34112548828125,294.1499938964844,280.3336486816406,279.5408935546875,286.3915100097656,284.3091125488281,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304730050032958e-05,7.885667119289508e-11,6.304722046479583e-05,-0.0001442682696506,0.0,0.0,0.0,-0.0003551276167854,60.0,-0.2132036238908767,-0.0,-2.7102273203460925e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,5.917025646340335e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,6.23091682427912e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,4.6021368689253e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,6.2309113673109096e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,2.9556758818216625e-05,287.34112548828125,294.1499938964844,280.3336486816406,279.5408935546875,286.3915100097656,284.3091125488281,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304730050032958e-05,7.885667119289508e-11,6.304722046479583e-05,-0.0001442682696506,0.0,0.0,0.0,-0.0003551276167854,60.0,-0.2132036238908767,-0.0,-2.7102273203460925e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.58576970838476e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,1.027050348056946e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,4.8718840844230726e-05,287.342041015625,294.1499938964844,280.3419494628906,279.56036376953125,286.3904724121094,284.3103942871094,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998090104243687e-10,0.0001039220078382,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688529729843139,-0.0,-7.363529230808297e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.58576970838476e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,1.027050348056946e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,4.8718840844230726e-05,287.342041015625,294.1499938964844,280.3419494628906,279.56036376953125,286.3904724121094,284.3103942871094,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998090104243687e-10,0.0001039220078382,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688529729843139,-0.0,-7.363529230808297e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.1859149708470795e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.2488263564591762e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.223795132129451e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,1.2488253560150042e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,5.923888966208324e-05,287.3428649902344,294.1499938964844,280.3471374511719,279.5714111328125,286.3893737792969,284.3112487792969,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4614234566688537,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,1.3999014299770351e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,1.4741645827598404e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.0888135875575244e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.474163309467258e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,6.992795533733442e-05,287.34393310546875,294.1499938964844,280.3529968261719,279.5832824707031,286.3878173828125,284.3121032714844,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638249717,1.8656694245056118e-10,0.0001491636357968,-0.0003413241356611,0.0,0.0,0.0,-0.0008401976083405,60.0,-0.5588009357452393,-0.0,-1.5170286138399547e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
