time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.858105497376528e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,1.956675805558916e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,1.4451949937210884e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.956674168468453e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.281618986278772e-05,287.34674072265625,294.1499938964844,280.3665771484375,279.6093444824219,286.3829650878906,284.3131408691406,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979868975467,2.4763252559623083e-10,0.0001979866501642,-0.00045304352534,0.0,0.0,0.0,-0.0011152044171467,60.0,-0.7635037302970886,-0.0,-2.672634558109621e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.858105497376528e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,1.956675805558916e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,1.4451949937210884e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.956674168468453e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.281618986278772e-05,287.34674072265625,294.1499938964844,280.3665771484375,279.6093444824219,286.3829650878906,284.3131408691406,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979868975467,2.4763252559623083e-10,0.0001979866501642,-0.00045304352534,0.0,0.0,0.0,-0.0011152044171467,60.0,-0.7635037302970886,-0.0,-2.672634558109621e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,2.52075114985928e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,2.654474155860953e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.96058681467548e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,2.6544719730736688e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0001259167038369,287.3505249023437,294.1499938964844,280.3825378417969,279.6383056640625,286.3738708496094,284.3108215332031,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685934596229,3.359439393335606e-10,0.0002685931103769,-0.0006146093364804,0.0,0.0,0.0,-0.0015129118692129,60.0,-1.019418239593506,-0.0,-4.918795593056302e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,2.52075114985928e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,2.654474155860953e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.96058681467548e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,2.6544719730736688e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0001259167038369,287.3505249023437,294.1499938964844,280.3825378417969,279.6383056640625,286.3738708496094,284.3108215332031,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685934596229,3.359439393335606e-10,0.0002685931103769,-0.0006146093364804,0.0,0.0,0.0,-0.0015129118692129,60.0,-1.019418239593506,-0.0,-4.918795593056302e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,3.730677781277336e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,3.928585647372529e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,2.9016418920946307e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,3.9285823731916025e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0001863550278358,287.3547058105469,294.1499938964844,280.4007263183594,279.6698913574219,286.35400390625,284.2955627441406,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950640675611,4.947381393449746e-10,0.000395063572796,-0.0009056112612597,0.0,0.0,0.0,-0.0022256621159613,60.0,-1.4423093795776367,-0.0,-1.0773931080620969e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,3.730677781277336e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,3.928585647372529e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,2.9016418920946307e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,3.9285823731916025e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0001863550278358,287.3547058105469,294.1499938964844,280.4007263183594,279.6698913574219,286.35400390625,284.2955627441406,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950640675611,4.947381393449746e-10,0.000395063572796,-0.0009056112612597,0.0,0.0,0.0,-0.0022256621159613,60.0,-1.4423093795776367,-0.0,-1.0773931080620969e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,4.494433960644528e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,4.732858360512182e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,3.495675264275633e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,4.732854358735494e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0002245062205474,287.3551330566406,294.1499938964844,280.42095947265625,279.703857421875,286.3056640625,284.2554016113281,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000676846539136,7.972470461581335e-10,0.0006768457824364,-0.001419129082933,0.0,0.0,0.0,-0.0037822546437382,60.0,-2.305209159851074,-0.0,-1.5636823391673715e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,4.494433960644528e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,4.732858360512182e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,3.495675264275633e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,4.732854358735494e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0002245062205474,287.3551330566406,294.1499938964844,280.42095947265625,279.703857421875,286.3056640625,284.2554016113281,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000676846539136,7.972470461581335e-10,0.0006768457824364,-0.001419129082933,0.0,0.0,0.0,-0.0037822546437382,60.0,-2.305209159851074,-0.0,-1.5636823391673715e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.005773608805612e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.483519534114748e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.004499639151618e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.483511530561373e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004498569178394,287.3555603027344,294.1499938964844,280.4317932128906,279.7216491699219,286.2662658691406,284.2286376953125,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007684305310249,9.487592933510314e-10,0.0007684295997023,-0.0017258723964914,0.0,0.0,0.0,-0.0043304525315761,60.0,-2.9447896480560303,-0.0,-6.27827603238984e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.005240281112492e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.482957830186932e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,7.004084181971848e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.482949826633558e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0004498302587307,287.3542785644531,294.1499938964844,280.4430847167969,279.7398986816406,286.2191467285156,284.19403076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224916040897,1.1966098112381474e-09,0.0010224904399365,-0.0021234124433249,0.0,0.0,0.0,-0.0057197255082428,60.0,-3.581526517868042,-0.0,-6.277529251974556e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.029883949551731e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.50890898820944e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.023251964710653e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.508900984656066e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004510612925514,287.349365234375,294.1499938964844,280.4669494628906,279.7777709960937,286.1211242675781,284.09527587890625,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250180184841,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.161121845245361,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.029883949551731e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.50890898820944e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.023251964710653e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.508900984656066e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004510612925514,287.349365234375,294.1499938964844,280.4669494628906,279.7777709960937,286.1211242675781,284.09527587890625,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250180184841,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.161121845245361,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.05096239876002e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.531105752103032e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.039646152406931e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.531097748549656e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004521142109297,287.3445129394531,294.1499938964844,280.4924011230469,279.8171691894531,286.0248718261719,283.9527893066406,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.7030918897376062e-09,0.0009644122328609,-0.0035130244214087,0.0,0.0,0.0,-0.0056571043096482,60.0,-4.228089809417725,-0.0,-6.341422675859576e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.05096239876002e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.531105752103032e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.039646152406931e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.531097748549656e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004521142109297,287.3445129394531,294.1499938964844,280.4924011230469,279.8171691894531,286.0248718261719,283.9527893066406,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.7030918897376062e-09,0.0009644122328609,-0.0035130244214087,0.0,0.0,0.0,-0.0056571043096482,60.0,-4.228089809417725,-0.0,-6.341422675859576e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.061300079338253e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.541990584693848e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.047686085570604e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004526305710896,287.3396911621094,294.1499938964844,280.51922607421875,279.8578491210937,285.9305725097656,283.7886047363281,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655149769969,1.8318218053536839e-09,0.0009655131725594,-0.0038503501564264,0.0,0.0,0.0,-0.0057209217920899,60.0,-4.2259016036987305,-0.0,-6.355909221156253e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.061300079338253e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.541990584693848e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.047686085570604e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004526305710896,287.3396911621094,294.1499938964844,280.51922607421875,279.8578491210937,285.9305725097656,283.7886047363281,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655149769969,1.8318218053536839e-09,0.0009655131725594,-0.0038503501564264,0.0,0.0,0.0,-0.0057209217920899,60.0,-4.2259016036987305,-0.0,-6.355909221156253e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.065538324648514e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.546453657094388e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.05098282196559e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.546446381136776e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004528422723524,287.3348999023437,294.1499938964844,280.5473022460937,279.8995361328125,285.8382873535156,283.6203308105469,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884565170584551e-09,0.0009659643401391,-0.0039885584264993,0.0,0.0,0.0,-0.0057470700703561,60.0,-4.212313175201416,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.065538324648514e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.546453657094388e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.05098282196559e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.546446381136776e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004528422723524,287.3348999023437,294.1499938964844,280.5473022460937,279.8995361328125,285.8382873535156,283.6203308105469,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884565170584551e-09,0.0009659643401391,-0.0039885584264993,0.0,0.0,0.0,-0.0057470700703561,60.0,-4.212313175201416,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.06550558283925e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.546419460093604e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,7.05095735611394e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.546412184135988e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0004528406716417,287.33251953125,294.1499938964844,280.5617370605469,279.920654296875,285.7929382324219,283.5389099121094,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841310733819228e-09,0.0009659606730565,-0.0039874212816357,0.0,0.0,0.0,-0.0057468549348413,60.0,-4.203631401062012,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.065554331755266e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.546471119392665e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.050995191093534e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.546463843435048e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004528430872596,287.3301696777344,294.1499938964844,280.5764465332031,279.9419250488281,285.74810791015625,283.46014404296875,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674251452,1.884706612997888e-09,0.0009659655625,-0.003988929092884,0.0,0.0,0.0,-0.0057471403852105,60.0,-4.194243907928467,-0.0,-6.36186570091013e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.072745888261124e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.554043936077504e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.056588219711557e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.554036660119893e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,0.000453202315839,287.3254699707031,294.1499938964844,280.6064758300781,279.9847717285156,285.6598815917969,283.3052978515625,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327394708,1.9742452117554876e-09,0.000966730818618,-0.0042235571891069,0.0,0.0,0.0,-0.0057915262877941,60.0,-4.1758317947387695,-0.0,-6.371956118300659e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.072745888261124e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.554043936077504e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.056588219711557e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.554036660119893e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,0.000453202315839,287.3254699707031,294.1499938964844,280.6064758300781,279.9847717285156,285.6598815917969,283.3052978515625,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327394708,1.9742452117554876e-09,0.000966730818618,-0.0042235571891069,0.0,0.0,0.0,-0.0057915262877941,60.0,-4.1758317947387695,-0.0,-6.371956118300659e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.099663293454796e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.58238888415508e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.077524060150608e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.582381608197466e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004545468837022,287.3207702636719,294.1499938964844,280.63726806640625,280.02783203125,285.5735778808594,283.1345520019531,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095463319577902e-09,0.0009695973130874,-0.0051021743565797,0.0,0.0,0.0,-0.005957746412605,60.0,-4.162904739379883,-0.0,-6.409814545804693e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.099663293454796e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.58238888415508e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.077524060150608e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.582381608197466e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004545468837022,287.3207702636719,294.1499938964844,280.63726806640625,280.02783203125,285.5735778808594,283.1345520019531,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095463319577902e-09,0.0009695973130874,-0.0051021743565797,0.0,0.0,0.0,-0.005957746412605,60.0,-4.162904739379883,-0.0,-6.409814545804693e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.146451338892804e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.631658758735284e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,7.113914762157947e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.631652210373431e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004568840668071,287.3161315917969,294.1499938964844,280.66864013671875,280.0707702636719,285.4888916015625,282.9266967773437,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.892423855982429e-09,0.0009745812858454,-0.00662950752303,0.0,0.0,0.0,-0.0062467022798955,60.0,-4.158264636993408,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.146451338892804e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.631658758735284e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,7.113914762157947e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.631652210373431e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004568840668071,287.3161315917969,294.1499938964844,280.66864013671875,280.0707702636719,285.4888916015625,282.9266967773437,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.892423855982429e-09,0.0009745812858454,-0.00662950752303,0.0,0.0,0.0,-0.0062467022798955,60.0,-4.158264636993408,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.196005703415722e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.683841926744208e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.683834650786594e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004593594057951,287.3114929199219,294.1499938964844,280.700439453125,280.1133117675781,285.4057312011719,282.6813049316406,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.158477306365967,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.196005703415722e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.683841926744208e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.683834650786594e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004593594057951,287.3114929199219,294.1499938964844,280.700439453125,280.1133117675781,285.4057312011719,282.6813049316406,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.158477306365967,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.217267506755888e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.706231503514572e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,7.168993761297315e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.70622422755696e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0004604214627761,287.3091735839844,294.1499938964844,280.7164306640625,280.1343688964844,285.3647766113281,282.55133056640625,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774638379638873e-09,0.0009821256389841,-0.0089411120861768,0.0,0.0,0.0,-0.0066840574145317,60.0,-4.157948970794678,-0.0,-6.576549793635422e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.237461927114056e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.727497672429308e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.184700370999053e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.727490396471694e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004614302306436,287.306884765625,294.1499938964844,280.73248291015625,280.1552429199219,285.3242492675781,282.421142578125,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026214917018933e-09,0.0009842769941315,-0.0096002761274576,0.0,0.0,0.0,-0.00680877501145,60.0,-4.156590461730957,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.287056309403852e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.779723040992394e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.223273860290647e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.77971576503478e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004639076068997,287.3022766113281,294.1499938964844,280.7646179199219,280.1962280273437,285.2442932128906,282.16387939453125,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895639959722,4.644067352899128e-09,0.0009895593393594,-0.0112190777435898,0.0,0.0,0.0,-0.0071150665171444,60.0,-4.154011249542236,-0.0,-6.67650610353121e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.287056309403852e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.779723040992394e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.223273860290647e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.77971576503478e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004639076068997,287.3022766113281,294.1499938964844,280.7646179199219,280.1962280273437,285.2442932128906,282.16387939453125,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895639959722,4.644067352899128e-09,0.0009895593393594,-0.0112190777435898,0.0,0.0,0.0,-0.0071150665171444,60.0,-4.154011249542236,-0.0,-6.67650610353121e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.31380272959359e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.807888272916898e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.244076550705358e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.807881724555044e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004652436473406,287.2976989746094,294.1499938964844,280.7966613769531,280.2359924316406,285.1659240722656,281.91827392578125,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977253276194915e-09,0.000992412213236,-0.012092001736164,0.0,0.0,0.0,-0.0072802603244781,60.0,-4.152740478515625,-0.0,-6.715011124924787e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.31380272959359e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.807888272916898e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.244076550705358e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.807881724555044e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004652436473406,287.2976989746094,294.1499938964844,280.7966613769531,280.2359924316406,285.1659240722656,281.91827392578125,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977253276194915e-09,0.000992412213236,-0.012092001736164,0.0,0.0,0.0,-0.0072802603244781,60.0,-4.152740478515625,-0.0,-6.715011124924787e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.30874957703054e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.802566637517884e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.240146078402176e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.80255936156027e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0004649912007153,287.29315185546875,294.1499938964844,280.8284606933594,280.2742614746094,285.0894470214844,281.7220153808594,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142272473545745e-09,0.0009918718133121,-0.0119268810376524,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.131497383117676,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.30874957703054e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.802566637517884e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.240146078402176e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.80255936156027e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0004649912007153,287.29315185546875,294.1499938964844,280.8284606933594,280.2742614746094,285.0894470214844,281.7220153808594,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142272473545745e-09,0.0009918718133121,-0.0119268810376524,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.131497383117676,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.30461537791416e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.798212704481556e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.236930832732469e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.798206156119704e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004647846799343,287.2886657714844,294.1499938964844,280.85986328125,280.310791015625,285.0149230957031,281.5678100585937,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.108112335205078,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.30461537791416e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.798212704481556e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.236930832732469e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.798206156119704e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004647846799343,287.2886657714844,294.1499938964844,280.85986328125,280.310791015625,285.0149230957031,281.5678100585937,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.108112335205078,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.299574594479054e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.79290489340201e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.233009819174185e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.792898345040156e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004645329026971,287.28643798828125,294.1499938964844,280.8753662109375,280.32830810546875,284.9784240722656,281.5052795410156,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.095547676086426,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
