time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.29295929381624e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.78593816398643e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.227864261949435e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.785931615624575e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004642024287022,287.2842102050781,294.1499938964844,280.8907165527344,280.3452453613281,284.9423828125,281.4501953125,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.082378387451172,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.277362551074476e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.769514144863932e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,7.215733785415068e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.76950759650208e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004634233482647,287.27978515625,294.1499938964844,280.9208068847656,280.3773803710937,284.8717041015625,281.3604431152344,286.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054644584655762,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.277362551074476e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.769514144863932e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,7.215733785415068e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.76950759650208e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004634233482647,287.27978515625,294.1499938964844,280.9208068847656,280.3773803710937,284.8717041015625,281.3604431152344,286.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054644584655762,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.262978710466996e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.754367783898488e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.2045462729875e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.754361235536636e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004627048911061,287.2754211425781,294.1499938964844,280.95001220703125,280.40692138671875,284.8028869628906,281.29364013671875,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0268073081970215,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.262978710466996e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.754367783898488e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.2045462729875e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.754361235536636e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004627048911061,287.2754211425781,294.1499938964844,280.95001220703125,280.40692138671875,284.8028869628906,281.29364013671875,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0268073081970215,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.253608004655688e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.744500130182132e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.197257946245372e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.74449358182028e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.000462236785097,287.2711181640625,294.1499938964844,280.9794311523437,280.434814453125,284.7358703613281,281.2439270019531,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000509738922119,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.253608004655688e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.744500130182132e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.197257946245372e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.74449358182028e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.000462236785097,287.2711181640625,294.1499938964844,280.9794311523437,280.434814453125,284.7358703613281,281.2439270019531,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000509738922119,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.25009517231956e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.74080030573532e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.194525824161246e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.740793757373468e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004620612889993,287.266845703125,294.1499938964844,281.0102844238281,280.4623413085937,284.670654296875,281.2073974609375,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975982189178467,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.25009517231956e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.74080030573532e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.194525824161246e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.740793757373468e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004620612889993,287.266845703125,294.1499938964844,281.0102844238281,280.4623413085937,284.670654296875,281.2073974609375,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975982189178467,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.250256698578596e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.740970563143492e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.19465097063221e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.74096401478164e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.0004620693507604,287.26470947265625,294.1499938964844,281.0262145996094,280.4759521484375,284.63873291015625,281.1932067871094,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.964248180389404,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.251529991161078e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.742311522131786e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,7.195641228463501e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.742304973769932e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004621329717338,287.2626037597656,294.1499938964844,281.0424499511719,280.489501953125,284.607177734375,281.1811218261719,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952785015106201,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.25795320654288e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.74907525232993e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.20063762855716e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.74906943156384e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004624538414645,287.2583923339844,294.1499938964844,281.07586669921875,280.5162658691406,284.5452880859375,281.1632385253906,286.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930806875228882,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.25795320654288e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.74907525232993e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.20063762855716e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.74906943156384e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004624538414645,287.2583923339844,294.1499938964844,281.07586669921875,280.5162658691406,284.5452880859375,281.1632385253906,286.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930806875228882,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.268448047805578e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.760127431945877e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.208799797808751e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.760120883584024e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004629780887626,287.25421142578125,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.1527709960937,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9099271297454834,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.268448047805578e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.760127431945877e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.208799797808751e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.760120883584024e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004629780887626,287.25421142578125,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.1527709960937,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9099271297454834,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.278368088416757e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.770572796696796e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.216515223262832e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.770566975930706e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004634736105799,287.25006103515625,294.1499938964844,281.1459045410156,280.5688171386719,284.42633056640625,281.149169921875,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8890810012817374,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.278368088416757e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.770572796696796e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.216515223262832e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.770566975930706e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004634736105799,287.25006103515625,294.1499938964844,281.1459045410156,280.5688171386719,284.42633056640625,281.149169921875,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8890810012817374,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.2805152235087e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.772828343557194e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.000463580887299,287.2459411621094,294.1499938964844,281.182373046875,280.5946350097656,284.3692626953125,281.1519775390625,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867772423511e-09,0.0009888587519526,-0.0110037140548229,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.865815401077272,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.2805152235087e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.772828343557194e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.000463580887299,287.2459411621094,294.1499938964844,281.182373046875,280.5946350097656,284.3692626953125,281.1519775390625,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867772423511e-09,0.0009888587519526,-0.0110037140548229,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.865815401077272,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.278198558604343e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.770393808139488e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.216382800834253e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.770387987373395e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0004634651122614,287.243896484375,294.1499938964844,281.200927734375,280.607421875,284.34136962890625,281.1555480957031,286.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532970443449358e-09,0.000988611835055,-0.0109280031174421,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.852619171142578,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.275448974221943e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.767498704604805e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,7.214244396891445e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.767492883838712e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.0004633277712855,287.2418518066406,294.1499938964844,281.2196655273437,280.6201477050781,284.3138732910156,281.1602783203125,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838632822036743,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.268560825148596e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.760245302459224e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.208887109300122e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.760239481693134e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0004629837058018,287.23779296875,294.1499938964844,281.2576904296875,280.6453857421875,284.26007080078125,281.1732177734375,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810851573944092,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.268560825148596e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.760245302459224e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.208887109300122e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.760239481693134e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0004629837058018,287.23779296875,294.1499938964844,281.2576904296875,280.6453857421875,284.26007080078125,281.1732177734375,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810851573944092,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.20925012906082e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.697787754703312e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.162756082834676e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.697782661532985e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004600210231728,287.2337951660156,294.1499938964844,281.2963256835937,280.6703796386719,284.2081298828125,281.1878662109375,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766720533370972,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.20925012906082e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.697787754703312e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.162756082834676e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.697782661532985e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004600210231728,287.2337951660156,294.1499938964844,281.2963256835937,280.6703796386719,284.2081298828125,281.1878662109375,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766720533370972,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.166396921500564e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.652661537984386e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.129425648599863e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.652655717218296e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0004578804073389,287.2298278808594,294.1499938964844,281.33551025390625,280.69512939453125,284.1579895019531,281.202880859375,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720790147781372,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.166396921500564e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.652661537984386e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.129425648599863e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.652655717218296e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0004578804073389,287.2298278808594,294.1499938964844,281.33551025390625,280.69512939453125,284.1579895019531,281.202880859375,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720790147781372,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.114233398577198e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.597730968380348e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.088854181347415e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.597725147614256e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0004552747413981,287.2259521484375,294.1499938964844,281.3751220703125,280.7196960449219,284.10968017578125,281.2169494628906,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899171613412822e-09,0.0009711426100693,-0.0055748070590198,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.6735763549804688,-0.0,-6.430226306974873e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.114233398577198e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.597730968380348e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.088854181347415e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.597725147614256e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0004552747413981,287.2259521484375,294.1499938964844,281.3751220703125,280.7196960449219,284.10968017578125,281.2169494628906,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899171613412822e-09,0.0009711426100693,-0.0055748070590198,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.6735763549804688,-0.0,-6.430226306974873e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.089254308491944e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.57142619881779e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.069425919326022e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.57142110564746e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0004540269728749,287.2239990234375,294.1499938964844,281.3950500488281,280.7318725585937,284.08624267578125,281.2230224609375,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.178683233822198e-09,0.0009684809483587,-0.0047592618502676,0.0,0.0,0.0,-0.0058928849175572,60.0,-3.649226665496826,-0.0,-6.395025309302582e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,9.0698609710671e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,9.55100476858206e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,7.054342131596059e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.55099894781597e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,0.0004530582518782,287.2221069335937,294.1499938964844,281.4150695800781,280.7440490722656,284.063232421875,281.2284851074219,286.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664161480031,1.937043192512533e-09,0.0009664142271503,-0.0041260714642703,0.0,0.0,0.0,-0.0057730912230908,60.0,-3.625826597213745,-0.0,-6.367762495074203e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.050589142134412e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.53070994000882e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,7.03935293131508e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.530704846838488e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004520955844782,287.2182922363281,294.1499938964844,281.45526123046875,280.76824951171875,284.01837158203125,281.2384338378906,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968926264127047e-09,0.0009643597877584,-0.0034967788960784,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.584887742996216,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.050589142134412e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.53070994000882e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,7.03935293131508e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.530704846838488e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004520955844782,287.2182922363281,294.1499938964844,281.45526123046875,280.76824951171875,284.01837158203125,281.2384338378906,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968926264127047e-09,0.0009643597877584,-0.0034967788960784,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.584887742996216,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.048123320098966e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.528113150736316e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004519724170677,287.2145080566406,294.1499938964844,281.4955749511719,280.79229736328125,283.9749755859375,281.24871826171875,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666129123556459e-09,0.0009640964563004,-0.0034161661751568,0.0,0.0,0.0,-0.0056387814693152,60.0,-3.552043199539185,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.048123320098966e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.528113150736316e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004519724170677,287.2145080566406,294.1499938964844,281.4955749511719,280.79229736328125,283.9749755859375,281.24871826171875,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666129123556459e-09,0.0009640964563004,-0.0034161661751568,0.0,0.0,0.0,-0.0056387814693152,60.0,-3.552043199539185,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.045190381584688e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.525020141154528e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0004518259083852,287.21075439453125,294.1499938964844,281.5359191894531,280.8162536621094,283.9330139160156,281.26007080078125,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552048854066e-09,0.0009637838811613,-0.0033203184138983,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5225138664245605,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.045190381584688e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.525020141154528e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0004518259083852,287.21075439453125,294.1499938964844,281.5359191894531,280.8162536621094,283.9330139160156,281.26007080078125,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552048854066e-09,0.0009637838811613,-0.0033203184138983,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5225138664245605,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,9.03499749256298e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.514291741652414e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.02722609275952e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.514286648482084e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0004513167659752,287.20703125,294.1499938964844,281.57623291015625,280.8401184082031,283.8925170898437,281.2714538574219,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025191091311283e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.49158787727356,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,9.03499749256298e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.514291741652414e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.02722609275952e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.514286648482084e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0004513167659752,287.20703125,294.1499938964844,281.57623291015625,280.8401184082031,283.8925170898437,281.2714538574219,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025191091311283e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.49158787727356,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
