time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.027238411363214e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.506120841251686e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,7.021191413514316e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.506115748081356e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.000450929190265,287.2052001953125,294.1499938964844,281.5963439941406,280.8520202636719,283.872802734375,281.2767639160156,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340734377503,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.475336790084839,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.014848910737784e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.493073594057932e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,7.01155440765433e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.493068500887604e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0004503102682065,287.203369140625,294.1499938964844,281.6163635253906,280.8639221191406,283.8534545898437,281.2811889648437,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295155260711,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457836866378784,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.002794831758365e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.480379958404228e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,7.002179336268455e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,9.48037559282966e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.000449708168162,287.200439453125,294.1499938964844,281.65625,280.8877258300781,283.81817626953125,281.28759765625,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007412417908199,8.82858397499575e-10,0.0007412409177049,-0.0015798071399331,0.0,0.0,0.0,-0.0041639502160251,60.0,-3.178001165390014,-0.0,-6.273911878906803e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.002794831758365e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.480379958404228e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,7.002179336268455e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,9.48037559282966e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.000449708168162,287.200439453125,294.1499938964844,281.65625,280.8877258300781,283.81817626953125,281.28759765625,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007412417908199,8.82858397499575e-10,0.0007412409177049,-0.0015798071399331,0.0,0.0,0.0,-0.0041639502160251,60.0,-3.178001165390014,-0.0,-6.273911878906803e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,3.693016697070561e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,3.888925857609138e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,2.872348522942048e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,3.8889240386197343e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0001844737998908,287.201416015625,294.1499938964844,281.69580078125,280.9114990234375,283.7989807128906,281.2933654785156,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004307627968955,5.294921723297819e-10,0.0004307622730266,-0.0009612815338186,0.0,0.0,0.0,-0.0024206745438277,60.0,-2.047367811203003,-0.0,-1.0557134721977944e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,3.693016697070561e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,3.888925857609138e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,2.872348522942048e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,3.8889240386197343e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0001844737998908,287.201416015625,294.1499938964844,281.69580078125,280.9114990234375,283.7989807128906,281.2933654785156,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004307627968955,5.294921723297819e-10,0.0004307622730266,-0.0009612815338186,0.0,0.0,0.0,-0.0024206745438277,60.0,-2.047367811203003,-0.0,-1.0557134721977944e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,2.3890625016065314e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,2.515798951208125e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.858161158452276e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.515797677915544e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0001193385978695,287.2319641113281,294.1499938964844,281.7348937988281,280.935302734375,283.8015441894531,281.31646728515625,286.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568174386397,3.2065183841467605e-10,0.0002568171184975,-0.0005861821700818,0.0,0.0,0.0,-0.0014462353428825,60.0,-1.055479884147644,-0.0,-4.4181289737821325e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,2.3890625016065314e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,2.515798951208125e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.858161158452276e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.515797677915544e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0001193385978695,287.2319641113281,294.1499938964844,281.7348937988281,280.935302734375,283.8015441894531,281.31646728515625,286.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568174386397,3.2065183841467605e-10,0.0002568171184975,-0.0005861821700818,0.0,0.0,0.0,-0.0014462353428825,60.0,-1.055479884147644,-0.0,-4.4181289737821325e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,1.6304538803524338e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,1.7169470083899796e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,1.2681317457463592e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,1.7169460988952778e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,8.144453022396192e-05,287.23541259765625,294.1499938964844,281.7734069824219,280.9591979980469,283.7998352050781,281.3263244628906,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001727788185235,2.1633968227963152e-10,0.0001727786002447,-0.0003959821187891,0.0,0.0,0.0,-0.0009733591577969,60.0,-0.7463104724884033,-0.0,-2.0577866077786662e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,1.6304538803524338e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,1.7169470083899796e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,1.2681317457463592e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,1.7169460988952778e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,8.144453022396192e-05,287.23541259765625,294.1499938964844,281.7734069824219,280.9591979980469,283.7998352050781,281.3263244628906,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001727788185235,2.1633968227963152e-10,0.0001727786002447,-0.0003959821187891,0.0,0.0,0.0,-0.0009733591577969,60.0,-0.7463104724884033,-0.0,-2.0577866077786662e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.3814205885864794e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,1.4547029422828928e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,1.0744391147454737e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,1.4547022146871312e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,6.900480366311967e-05,287.23663330078125,294.1499938964844,281.7924499511719,280.97119140625,283.7996520996094,281.33026123046875,286.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471946161473,1.8410331592555446e-10,0.0001471944269724,-0.000336816359777,0.0,0.0,0.0,-0.0008291052072308,60.0,-0.6284226775169373,-0.0,-1.477185929132929e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,1.1695864486682694e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,1.231631358677987e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.096790563489776e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,1.2316307220316958e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,5.842325481353328e-05,287.2375793457031,294.1499938964844,281.811279296875,280.9831848144531,283.799560546875,281.3333740234375,286.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246230385731,1.558719681105103e-10,0.0001246228785021,-0.0002851672179531,0.0,0.0,0.0,-0.0007019659387879,60.0,-0.5298566222190857,-0.0,-1.058882981297415e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.69990492699435e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,8.1083735494758e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,5.988819793856237e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,8.108369911496993e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,3.846261097351089e-05,287.23883056640625,294.1499938964844,281.8484191894531,281.00732421875,283.7995300292969,281.3374938964844,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.204526966437697e-05,1.0261782396048248e-10,8.204516052501276e-05,-0.0001877388567663,0.0,0.0,0.0,-0.000462137395516,60.0,-0.3646062612533569,-0.0,-4.5893799871521423e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.69990492699435e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,8.1083735494758e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,5.988819793856237e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,8.108369911496993e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,3.846261097351089e-05,287.23883056640625,294.1499938964844,281.8484191894531,281.00732421875,283.7995300292969,281.3374938964844,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.204526966437697e-05,1.0261782396048248e-10,8.204516052501276e-05,-0.0001877388567663,0.0,0.0,0.0,-0.000462137395516,60.0,-0.3646062612533569,-0.0,-4.5893799871521423e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,4.198868282401236e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,4.421612175065093e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,3.265789018769283e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,4.421609901328338e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,2.097421202051919e-05,287.2392883300781,294.1499938964844,281.8847045898437,281.0316162109375,283.7995300292969,281.3392944335937,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.474059824133292e-05,5.595911234390627e-11,4.474054367165081e-05,-0.0001023769073071,0.0,0.0,0.0,-0.0002520109119359,60.0,-0.2240458577871322,-0.0,-1.364733326347789e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,4.198868282401236e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,4.421612175065093e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,3.265789018769283e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,4.421609901328338e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,2.097421202051919e-05,287.2392883300781,294.1499938964844,281.8847045898437,281.0316162109375,283.7995300292969,281.3392944335937,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.474059824133292e-05,5.595911234390627e-11,4.474054367165081e-05,-0.0001023769073071,0.0,0.0,0.0,-0.0002520109119359,60.0,-0.2240458577871322,-0.0,-1.364733326347789e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.847601197368931e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,1.9456138034001924e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,1.4370242524819332e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,1.945612666531815e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.229148417944089e-06,287.2393493652344,294.1499938964844,281.9200439453125,281.0561218261719,283.7995300292969,281.3397521972656,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.968706965271849e-05,2.4623520236688456e-11,1.968704600585625e-05,-4.504850221564993e-05,0.0,0.0,0.0,-0.0001108915748773,60.0,-0.1149627119302749,-0.0,-2.6424072999131628e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.847601197368931e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,1.9456138034001924e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,1.4370242524819332e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,1.945612666531815e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.229148417944089e-06,287.2393493652344,294.1499938964844,281.9200439453125,281.0561218261719,283.7995300292969,281.3397521972656,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.968706965271849e-05,2.4623520236688456e-11,1.968704600585625e-05,-4.504850221564993e-05,0.0,0.0,0.0,-0.0001108915748773,60.0,-0.1149627119302749,-0.0,-2.6424072999131628e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,6.26599614861334e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,6.59839827221731e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,4.873556349593855e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,6.598394861612178e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,3.1299941838369705e-06,287.2393798828125,294.1499938964844,281.954345703125,281.08087158203125,283.7995300292969,281.3398132324219,286.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.67680751575972e-06,8.350931925138472e-12,6.676799330307404e-06,-1.5277999409590848e-05,0.0,0.0,0.0,-3.760850813705474e-05,60.0,-0.0494891926646232,-0.0,-3.039229892060069e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,6.26599614861334e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,6.59839827221731e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,4.873556349593855e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,6.598394861612178e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,3.1299941838369705e-06,287.2393798828125,294.1499938964844,281.954345703125,281.08087158203125,283.7995300292969,281.3398132324219,286.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.67680751575972e-06,8.350931925138472e-12,6.676799330307404e-06,-1.5277999409590848e-05,0.0,0.0,0.0,-3.760850813705474e-05,60.0,-0.0494891926646232,-0.0,-3.039229892060069e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.2144254191734944e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,3.384946012374712e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,2.500110554137791e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,3.384944307072147e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,1.6056717413448496e-06,287.2393798828125,294.1499938964844,281.9710693359375,281.0933532714844,283.7995300292969,281.3398132324219,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4252168461534893e-06,4.2840245240149954e-12,3.425212526053656e-06,-7.837615157768596e-06,0.0,0.0,0.0,-1.9293234799988568e-05,60.0,-0.0304968375712633,-0.0,-7.998158342223397e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.376886871184979e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,1.4499286749014573e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,1.0709128162034177e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,1.449927964358722e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,6.877833698126778e-07,287.2393798828125,294.1499938964844,281.9875183105469,281.1059265136719,283.7995300292969,281.3398132324219,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4671966255264124e-06,1.8350516418907947e-12,1.4671948065370088e-06,-3.3572407573956298e-06,0.0,0.0,0.0,-8.264280040748417e-06,60.0,-0.0171341523528099,-0.0,-1.4675057230604388e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,8.691777964031644e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.152864244299508e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,6.7602772269026445e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.152859803407413e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,4.3417223594133254e-08,287.2393798828125,294.1499938964844,282.0194091796875,281.1312866210937,283.7995300292969,281.3398132324219,286.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.260042332925877e-08,1.1583521143145037e-13,9.260030964242105e-08,-2.119001720757297e-07,0.0,0.0,0.0,-5.215988494455814e-07,60.0,-0.0042086564935743,-0.0,-5.847908585700993e-16,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,8.691777964031644e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.152864244299508e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,6.7602772269026445e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.152859803407413e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,4.3417223594133254e-08,287.2393798828125,294.1499938964844,282.0194091796875,281.1312866210937,283.7995300292969,281.3398132324219,286.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.260042332925877e-08,1.1583521143145037e-13,9.260030964242105e-08,-2.119001720757297e-07,0.0,0.0,0.0,-5.215988494455814e-07,60.0,-0.0042086564935743,-0.0,-5.847908585700993e-16,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,-8.10001177242725e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,-8.529705830540021e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,-6.300013843940633e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,-8.529701389647926e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,-4.0461229922073025e-09,287.2393798828125,294.1499938964844,282.04998779296875,281.1570129394531,283.7995300292969,281.3398132324219,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.621491964788675e-09,-1.0773499300521012e-14,-8.621481306647638e-09,1.9734539336013768e-08,0.0,0.0,0.0,4.855974111706018e-08,60.0,-0.000766270852182,-0.0,-5.0787239385433856e-18,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,-8.10001177242725e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,-8.529705830540021e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,-6.300013843940633e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,-8.529701389647926e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,-4.0461229922073025e-09,287.2393798828125,294.1499938964844,282.04998779296875,281.1570129394531,283.7995300292969,281.3398132324219,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.621491964788675e-09,-1.0773499300521012e-14,-8.621481306647638e-09,1.9734539336013768e-08,0.0,0.0,0.0,4.855974111706018e-08,60.0,-0.000766270852182,-0.0,-5.0787239385433856e-18,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,5.172648087636844e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,5.447049478135568e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,4.02317379410988e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,5.447046813600309e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,2.5838444273063043e-08,287.2393798828125,294.1499938964844,282.0767517089844,281.18017578125,283.7995300292969,281.3398132324219,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.510582568035716e-08,6.893911033397165e-14,5.51057546260836e-08,-1.261040694089388e-07,0.0,0.0,0.0,-3.104069037362933e-07,60.0,-0.0001753574761096,-0.0,-2.0711386251955115e-16,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,5.172648087636844e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,5.447049478135568e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,4.02317379410988e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,5.447046813600309e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,2.5838444273063043e-08,287.2393798828125,294.1499938964844,282.0767517089844,281.18017578125,283.7995300292969,281.3398132324219,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.510582568035716e-08,6.893911033397165e-14,5.51057546260836e-08,-1.261040694089388e-07,0.0,0.0,0.0,-3.104069037362933e-07,60.0,-0.0001753574761096,-0.0,-2.0711386251955115e-16,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.10248374452749e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.585357929609017e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,7.079715658164788e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.585352955809868e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,4.546878642486263e-07,287.2393798828125,294.1499938964844,282.0975036621094,281.1980895996094,283.7995300292969,281.3398132324219,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.698428584670182e-07,1.213054396514979e-12,9.698416079118033e-07,-2.219267344116816e-06,0.0,0.0,0.0,-5.462861736305058e-06,60.0,-0.0018073342507705,-0.0,-6.413618957755093e-14,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.10248374452749e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.585357929609017e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,7.079715658164788e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.585352955809868e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,4.546878642486263e-07,287.2393798828125,294.1499938964844,282.0975036621094,281.1980895996094,283.7995300292969,281.3398132324219,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.698428584670182e-07,1.213054396514979e-12,9.698416079118033e-07,-2.219267344116816e-06,0.0,0.0,0.0,-5.462861736305058e-06,60.0,-0.0018073342507705,-0.0,-6.413618957755093e-14,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.7552899578276993e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,1.8484055885892306e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,1.3652265806740618e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,1.8484045938294005e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,8.768035399953078e-07,287.2393798828125,294.1499938964844,282.10577392578125,281.2052001953125,283.7995300292969,281.3398132324219,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8702405668591384e-06,2.339197629000478e-12,1.870238179435546e-06,-4.279605491319671e-06,0.0,0.0,0.0,-1.0534538887441158e-05,60.0,-0.0036379024386405,-0.0,-2.384959634296746e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.481180783637683e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.665852545964299e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,2.7075873276771745e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,3.66585055644464e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,1.738921582727926e-06,287.2393493652344,294.1499938964844,282.1127014160156,281.2111511230469,283.7995300292969,281.3398132324219,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.70916245628905e-06,4.639274207851596e-12,3.709157908815541e-06,-8.487542800139636e-06,0.0,0.0,0.0,-2.0892679458484054e-05,60.0,-0.0071095451712608,-0.0,-9.380726447363874e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,1.0113033113157144e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.0649515616023564e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,7.865698989917291e-07,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.0649509931681678e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,5.051668722444447e-06,287.23931884765625,294.1499938964844,282.122802734375,281.2197265625,283.7995300292969,281.3398132324219,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0775404916785192e-05,1.3477408425388582e-11,1.0775391274364663e-05,-2.465691977704409e-05,0.0,0.0,0.0,-6.069483060855418e-05,60.0,-0.0224019922316074,-0.0,-7.916736710633643e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,1.0113033113157144e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.0649515616023564e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,7.865698989917291e-07,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.0649509931681678e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,5.051668722444447e-06,287.23931884765625,294.1499938964844,282.122802734375,281.2197265625,283.7995300292969,281.3398132324219,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0775404916785192e-05,1.3477408425388582e-11,1.0775391274364663e-05,-2.465691977704409e-05,0.0,0.0,0.0,-6.069483060855418e-05,60.0,-0.0224019922316074,-0.0,-7.916736710633643e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.1210014438111102e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,2.233517534477869e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,1.649669002290466e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.233516397609492e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,1.0594839295663404e-05,287.2393493652344,294.1499938964844,282.1282653808594,281.2242431640625,283.7995300292969,281.3399963378906,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599342628382143e-05,2.826619494022964e-11,2.2599315343541093e-05,-5.1713061111513525e-05,0.0,0.0,0.0,-0.0001272956869797,60.0,-0.0525359436869621,-0.0,-3.4822922323485266e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.1210014438111102e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,2.233517534477869e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,1.649669002290466e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.233516397609492e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,1.0594839295663404e-05,287.2393493652344,294.1499938964844,282.1282653808594,281.2242431640625,283.7995300292969,281.3399963378906,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599342628382143e-05,2.826619494022964e-11,2.2599315343541093e-05,-5.1713061111513525e-05,0.0,0.0,0.0,-0.0001272956869797,60.0,-0.0525359436869621,-0.0,-3.4822922323485266e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,3.4213701383123407e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,3.6028691283718217e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,2.6610678105498664e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.6028670820087427e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,1.7090449546230957e-05,287.23944091796875,294.1499938964844,282.1295166015625,281.22509765625,283.7995300292969,281.3404846191406,286.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.645500692073256e-05,4.5596207365328205e-11,3.645496326498687e-05,-8.341822831425816e-05,0.0,0.0,0.0,-0.0002053407224593,60.0,-0.0925552621483802,-0.0,-9.061152522749083e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,3.4213701383123407e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,3.6028691283718217e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,2.6610678105498664e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.6028670820087427e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,1.7090449546230957e-05,287.23944091796875,294.1499938964844,282.1295166015625,281.22509765625,283.7995300292969,281.3404846191406,286.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.645500692073256e-05,4.5596207365328205e-11,3.645496326498687e-05,-8.341822831425816e-05,0.0,0.0,0.0,-0.0002053407224593,60.0,-0.0925552621483802,-0.0,-9.061152522749083e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
