time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,5.413731742009986e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,5.700922429241473e-06,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,4.210683528071968e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,5.700919246010017e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,2.704270627873484e-05,287.2396240234375,294.1499938964844,282.12701416015625,281.2226257324219,283.7995300292969,281.3415832519531,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.768364280811511e-05,7.214798203314388e-11,5.768357004853897e-05,-0.0001319947914453,0.0,0.0,0.0,-0.0003249156288802,60.0,-0.1476473808288574,-0.0,-2.2686982847908155e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,5.413731742009986e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,5.700922429241473e-06,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,4.210683528071968e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,5.700919246010017e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,2.704270627873484e-05,287.2396240234375,294.1499938964844,282.12701416015625,281.2226257324219,283.7995300292969,281.3415832519531,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.768364280811511e-05,7.214798203314388e-11,5.768357004853897e-05,-0.0001319947914453,0.0,0.0,0.0,-0.0003249156288802,60.0,-0.1476473808288574,-0.0,-2.2686982847908155e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,7.271432878042106e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.657172318431549e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,5.655563654727303e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,7.65716777095804e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,3.632230800576508e-05,287.2399597167969,294.1499938964844,282.1244812011719,281.2203063964844,283.799560546875,281.3428039550781,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.747738709440455e-05,9.69051158761225e-11,7.747728523099795e-05,-0.0001772880059434,0.0,0.0,0.0,-0.0004364081833045,60.0,-0.1919366866350174,-0.0,-4.0928263556061495e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,1.0109808499692008e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,1.0646119335433468e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,7.86319014878245e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,1.0646113878465258e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,5.050057734479197e-05,287.240478515625,294.1499938964844,282.1211853027344,281.21728515625,283.7995910644531,281.3448181152344,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077201886801,1.347315037314445e-10,0.0001077200577128,-0.0002464913995936,0.0,0.0,0.0,-0.0006067574722692,60.0,-0.2610971331596374,-0.0,-7.91168797142916e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,1.8910528524429537e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,1.9913706637453288e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,1.4708200978930108e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,1.9913695723516867e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,9.446198964724316e-05,287.242919921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7992858886719,281.353271484375,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014925266848,2.520175457210172e-10,0.0002014922793023,-0.000461066229036,0.0,0.0,0.0,-0.0011349509004503,60.0,-0.4904923737049103,-0.0,-2.768156592836135e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,1.8910528524429537e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,1.9913706637453288e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,1.4708200978930108e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,1.9913695723516867e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,9.446198964724316e-05,287.242919921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7992858886719,281.353271484375,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014925266848,2.520175457210172e-10,0.0002014922793023,-0.000461066229036,0.0,0.0,0.0,-0.0011349509004503,60.0,-0.4904923737049103,-0.0,-2.768156592836135e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,3.034780456800945e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,3.195771205355413e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,2.360386679356452e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,3.1957697501638904e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0001515935437055,287.2471923828125,294.1499938964844,282.101318359375,281.1994323730469,283.79705810546875,281.3663330078125,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233590687159,4.0444220195112734e-10,0.0003233586612623,-0.0007399267633445,0.0,0.0,0.0,-0.0018213918665423,60.0,-0.83521568775177,-0.0,-7.129151047280402e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,3.034780456800945e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,3.195771205355413e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,2.360386679356452e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,3.1957697501638904e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0001515935437055,287.2471923828125,294.1499938964844,282.101318359375,281.1994323730469,283.79705810546875,281.3663330078125,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233590687159,4.0444220195112734e-10,0.0003233586612623,-0.0007399267633445,0.0,0.0,0.0,-0.0018213918665423,60.0,-0.83521568775177,-0.0,-7.129151047280402e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,3.543532511685044e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,3.7315116060199216e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,2.756082903943025e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,3.731509787030518e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0001770067465258,287.2514038085937,294.1499938964844,282.0881652832031,281.187744140625,283.7921447753906,281.3788757324219,286.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800217818934,4.747017223749591e-10,0.0003800212871283,-0.0008679775055497,0.0,0.0,0.0,-0.0021401830017566,60.0,-1.1162874698638916,-0.0,-9.719770766025704e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,3.543532511685044e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,3.7315116060199216e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,2.756082903943025e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,3.731509787030518e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0001770067465258,287.2514038085937,294.1499938964844,282.0881652832031,281.187744140625,283.7921447753906,281.3788757324219,286.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800217818934,4.747017223749591e-10,0.0003800212871283,-0.0008679775055497,0.0,0.0,0.0,-0.0021401830017566,60.0,-1.1162874698638916,-0.0,-9.719770766025704e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,3.656501939985901e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,3.850474240607582e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,2.843948277586605e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,3.8504724216181785e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0001826498191803,287.2526550292969,294.1499938964844,282.0734558105469,281.1746826171875,283.7831420898437,281.3872985839844,286.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896074485965,4.87301810014884e-10,0.0003896069829352,-0.0008915176731534,0.0,0.0,0.0,-0.0021945512853562,60.0,-1.1474430561065674,-0.0,-1.0349389789610086e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,3.656501939985901e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,3.850474240607582e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,2.843948277586605e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,3.8504724216181785e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0001826498191803,287.2526550292969,294.1499938964844,282.0734558105469,281.1746826171875,283.7831420898437,281.3872985839844,286.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896074485965,4.87301810014884e-10,0.0003896069829352,-0.0008915176731534,0.0,0.0,0.0,-0.0021945512853562,60.0,-1.1474430561065674,-0.0,-1.0349389789610086e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,3.932496110792272e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,4.141109457123093e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,3.058610309381038e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,4.141107274335809e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0001964362891158,287.25445556640625,294.1499938964844,282.065673828125,281.16778564453125,283.7797241210937,281.3926086425781,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156739742029,5.2073706457989e-10,0.0004156734503339,-0.0009533529519103,0.0,0.0,0.0,-0.0023418881464749,60.0,-1.237579345703125,-0.0,-1.1970703539532224e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,4.232443461660296e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,4.456968599697575e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,3.291902976343408e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,4.456966416910291e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0002114192757289,287.2554016113281,294.1499938964844,282.05767822265625,281.16070556640625,283.77459716796875,281.39697265625,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005287859239615,6.41992514704981e-10,0.0005287852836772,-0.001159023377113,0.0,0.0,0.0,-0.002966619329527,60.0,-1.3906199932098389,-0.0,-1.3866452874822244e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.00563391041942e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.483369649387896e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.00438758940436e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.483365283813328e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,0.0004498499911278,287.25457763671875,294.1499938964844,282.04119873046875,281.1461486816406,283.75360107421875,281.4165344238281,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000914815464057,1.0916660908577571e-09,0.0009148143581114,-0.0019551909063011,0.0,0.0,0.0,-0.0051309666596353,60.0,-2.32092809677124,-0.0,-6.277856812175743e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.00563391041942e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.483369649387896e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.00438758940436e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.483365283813328e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,0.0004498499911278,287.25457763671875,294.1499938964844,282.04119873046875,281.1461486816406,283.75360107421875,281.4165344238281,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000914815464057,1.0916660908577571e-09,0.0009148143581114,-0.0019551909063011,0.0,0.0,0.0,-0.0051309666596353,60.0,-2.32092809677124,-0.0,-6.277856812175743e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.020560537464915e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.499087900621817e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.015996379777789e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.499083535047248e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004505956021603,287.2486267089844,294.1499938964844,282.0245361328125,281.1314392089844,283.7242126464844,281.4306640625,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883685270324,1.3496707085280946e-09,0.0009883671300485,-0.002559931948781,0.0,0.0,0.0,-0.0056175007484853,60.0,-3.04632830619812,-0.0,-6.298680688132663e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.020560537464915e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.499087900621817e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.015996379777789e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.499083535047248e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004505956021603,287.2486267089844,294.1499938964844,282.0245361328125,281.1314392089844,283.7242126464844,281.4306640625,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883685270324,1.3496707085280946e-09,0.0009883671300485,-0.002559931948781,0.0,0.0,0.0,-0.0056175007484853,60.0,-3.04632830619812,-0.0,-6.298680688132663e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.032685193233192e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.511856478638948e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,7.025427476037294e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.511851385468616e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0004512012528721,287.2443542480469,294.1499938964844,282.0080871582031,281.116943359375,283.695068359375,281.4495544433594,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624493541195,1.473439814603239e-09,0.000962447898928,-0.0029112386982887,0.0,0.0,0.0,-0.0055432529188692,60.0,-3.1382758617401123,-0.0,-6.315620026953185e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.032685193233192e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.511856478638948e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,7.025427476037294e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.511851385468616e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0004512012528721,287.2443542480469,294.1499938964844,282.0080871582031,281.116943359375,283.695068359375,281.4495544433594,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624493541195,1.473439814603239e-09,0.000962447898928,-0.0029112386982887,0.0,0.0,0.0,-0.0055432529188692,60.0,-3.1382758617401123,-0.0,-6.315620026953185e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.032763773575424e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.511939424555747e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.51193433138542e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.000451205210993,287.2401123046875,294.1499938964844,281.9923095703125,281.10308837890625,283.6661376953125,281.4689025878906,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624586673453,1.4743853915533123e-09,0.0009624572121538,-0.0029137153178453,0.0,0.0,0.0,-0.0055437278933823,60.0,-3.159832239151001,-0.0,-6.315725897820812e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.032763773575424e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.511939424555747e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.51193433138542e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.000451205210993,287.2401123046875,294.1499938964844,281.9923095703125,281.10308837890625,283.6661376953125,281.4689025878906,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624586673453,1.4743853915533123e-09,0.0009624572121538,-0.0029137153178453,0.0,0.0,0.0,-0.0055437278933823,60.0,-3.159832239151001,-0.0,-6.315725897820812e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.026545740198344e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.505391062702984e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.020651537459344e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.505385969532654e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0004508945567067,287.2380065917969,294.1499938964844,281.9848022460937,281.09649658203125,283.6517944335937,281.477294921875,286.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617959149181,1.3968918244344763e-09,0.0009617945179343,-0.0027106483466923,0.0,0.0,0.0,-0.0055053103715181,60.0,-3.1647865772247314,-0.0,-6.307030986363317e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.02488682186231e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.503644105279818e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.019361510174349e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.503639012109488e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0004508116981014,287.23590087890625,294.1499938964844,281.9776306152344,281.0902099609375,283.63751220703125,281.48486328125,286.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616184979677,1.3762049277943331e-09,0.0009616171009838,-0.0026564400177448,0.0,0.0,0.0,-0.0054950527846813,60.0,-3.1686415672302246,-0.0,-6.304711064331059e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.04682747204788e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.526748908683658e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.036426541162655e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.526743815513328e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0004519076901488,287.231689453125,294.1499938964844,281.96453857421875,281.0787658691406,283.6091003417969,281.5019836425781,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639549534767,1.6495229626656283e-09,0.0009639532654546,-0.003372651990503,0.0,0.0,0.0,-0.0056305434554815,60.0,-3.180040121078491,-0.0,-6.335399405088539e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.04682747204788e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.526748908683658e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.036426541162655e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.526743815513328e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0004519076901488,287.231689453125,294.1499938964844,281.96453857421875,281.0787658691406,283.6091003417969,281.5019836425781,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639549534767,1.6495229626656283e-09,0.0009639532654546,-0.003372651990503,0.0,0.0,0.0,-0.0056305434554815,60.0,-3.180040121078491,-0.0,-6.335399405088539e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.086405043490232e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,9.5684255938977e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,7.06720893504098e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.568421228323132e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004538846842478,287.2275085449219,294.1499938964844,281.95343017578125,281.069091796875,283.5808410644531,281.5263977050781,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681716328486,2.14257389608008e-09,0.0009681694791652,-0.0046646445989608,0.0,0.0,0.0,-0.0058749704621732,60.0,-3.19835901260376,-0.0,-6.390948215084792e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.086405043490232e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,9.5684255938977e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,7.06720893504098e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.568421228323132e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004538846842478,287.2275085449219,294.1499938964844,281.95343017578125,281.069091796875,283.5808410644531,281.5263977050781,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681716328486,2.14257389608008e-09,0.0009681694791652,-0.0046646445989608,0.0,0.0,0.0,-0.0058749704621732,60.0,-3.19835901260376,-0.0,-6.390948215084792e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.12085233721882e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.604699880583212e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.0004556053900159,287.2232971191406,294.1499938964844,281.9447631835937,281.06158447265625,283.55279541015625,281.5576171875,286.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571707957699232e-09,0.0009718395886011,-0.0057891295291483,0.0,0.0,0.0,-0.0060877134092152,60.0,-3.217231512069702,-0.0,-6.439492494791922e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.12085233721882e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.604699880583212e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.0004556053900159,287.2232971191406,294.1499938964844,281.9447631835937,281.06158447265625,283.55279541015625,281.5576171875,286.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571707957699232e-09,0.0009718395886011,-0.0057891295291483,0.0,0.0,0.0,-0.0060877134092152,60.0,-3.217231512069702,-0.0,-6.439492494791922e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.115807915804908e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.599387703929096e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,7.09007799741812e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,0.0004553534090518,287.2191467285156,294.1499938964844,281.9389953613281,281.0566711425781,283.52508544921875,281.588623046875,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824925584463e-09,0.0009713029721751,-0.0056243538856506,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.226069211959839,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.115807915804908e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.599387703929096e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,7.09007799741812e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,0.0004553534090518,287.2191467285156,294.1499938964844,281.9389953613281,281.0566711425781,283.52508544921875,281.588623046875,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824925584463e-09,0.0009713029721751,-0.0056243538856506,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.226069211959839,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.10883754841052e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.592047717887908e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.084655953804031e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.59204335231334e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,0.0004550052108243,287.2170715332031,294.1499938964844,281.93731689453125,281.0552978515625,283.51141357421875,281.60235595703125,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226625680923462,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.100063471123576e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.582808706909418e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.07783256075345e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.58280434133485e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0004545669653452,287.2149963378906,294.1499938964844,281.9365539550781,281.0547180175781,283.4978332519531,281.6147766113281,286.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.225397109985352,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.086160571314394e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004538724606391,287.2109069824219,294.1499938964844,281.9378967285156,281.05615234375,283.4710388183594,281.6362609863281,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2199923992156982,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.086160571314394e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004538724606391,287.2109069824219,294.1499938964844,281.9378967285156,281.05615234375,283.4710388183594,281.6362609863281,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2199923992156982,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,7.068092236295342e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004539414076134,287.2068176269531,294.1499938964844,281.94342041015625,281.0613098144531,283.44482421875,281.6555480957031,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156543610354333e-09,0.0009682898526079,-0.0047012493014335,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.214759349822998,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,7.068092236295342e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004539414076134,287.2068176269531,294.1499938964844,281.94342041015625,281.0613098144531,283.44482421875,281.6555480957031,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156543610354333e-09,0.0009682898526079,-0.0047012493014335,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.214759349822998,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.10292801563628e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,9.58582531893626e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0004547100397758,287.2027282714844,294.1499938964844,281.9536437988281,281.07061767578125,283.4191589355469,281.6756591796875,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.348218952619163e-09,0.0009699286310933,-0.0052035106346011,0.0,0.0,0.0,-0.0059769209474325,60.0,-3.211648941040039,-0.0,-6.414188646886032e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
