time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.10292801563628e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,9.58582531893626e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0004547100397758,287.2027282714844,294.1499938964844,281.9536437988281,281.07061767578125,283.4191589355469,281.6756591796875,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.348218952619163e-09,0.0009699286310933,-0.0052035106346011,0.0,0.0,0.0,-0.0059769209474325,60.0,-3.211648941040039,-0.0,-6.414188646886032e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,7.094458123901859e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,9.605313971405848e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.000455634726677,287.1986999511719,294.1499938964844,281.9689636230469,281.0844421386719,283.39410400390625,281.6980285644531,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578815827547487e-09,0.0009719006484374,-0.0058077541179955,0.0,0.0,0.0,-0.0060912384651601,60.0,-3.2082972526550293,-0.0,-6.440298250254274e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,7.094458123901859e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,9.605313971405848e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.000455634726677,287.1986999511719,294.1499938964844,281.9689636230469,281.0844421386719,283.39410400390625,281.6980285644531,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578815827547487e-09,0.0009719006484374,-0.0058077541179955,0.0,0.0,0.0,-0.0060912384651601,60.0,-3.2082972526550293,-0.0,-6.440298250254274e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.128610690822823e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.612870053388178e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,7.10003514541313e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,9.61286568781361e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0004559929366223,287.1966857910156,294.1499938964844,281.9786682128906,281.0931701660156,283.3818664550781,281.7100830078125,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726672433316,2.668139265082914e-09,0.0009726645657792,-0.0060418113134801,0.0,0.0,0.0,-0.0061355209909379,60.0,-3.2051539421081543,-0.0,-6.450426326409797e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.133845014730468e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,9.618381591280922e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,7.104106043698266e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.618377953302117e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0004562544054351,287.1946716308594,294.1499938964844,281.9898376464844,281.1031799316406,283.3697814941406,281.72247314453125,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732249891385,2.733336224025606e-09,0.0009732222533784,-0.0062126480042934,0.0,0.0,0.0,-0.0061678430065512,60.0,-3.2008419036865234,-0.0,-6.457824497374531e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.13659096113406e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,7.106241537258029e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.0004563915717881,287.1906433105469,294.1499938964844,282.0166931152344,281.12725830078125,283.3462829589844,281.7478942871094,286.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175408422,2.767511109169618e-09,0.0009735148050822,-0.0063021965324878,0.0,0.0,0.0,-0.0061847860924899,60.0,-3.186856269836426,-0.0,-6.461703350169047e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.13659096113406e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,7.106241537258029e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.0004563915717881,287.1906433105469,294.1499938964844,282.0166931152344,281.12725830078125,283.3462829589844,281.7478942871094,286.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175408422,2.767511109169618e-09,0.0009735148050822,-0.0063021965324878,0.0,0.0,0.0,-0.0061847860924899,60.0,-3.186856269836426,-0.0,-6.461703350169047e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.128882811637597e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.613155998522416e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,9.613152360543609e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0004560065281111,287.1866455078125,294.1499938964844,282.04998779296875,281.1570129394531,283.3236999511719,281.7732849121094,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.671447951740901e-09,0.0009726936696097,-0.0060504805296659,0.0,0.0,0.0,-0.0061371652409434,60.0,-3.165346384048462,-0.0,-6.45080149297428e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.128882811637597e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.613155998522416e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,9.613152360543609e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0004560065281111,287.1866455078125,294.1499938964844,282.04998779296875,281.1570129394531,283.3236999511719,281.7732849121094,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.671447951740901e-09,0.0009726936696097,-0.0060504805296659,0.0,0.0,0.0,-0.0061371652409434,60.0,-3.165346384048462,-0.0,-6.45080149297428e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.113080886891112e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.087956328177825e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0004552171740215,287.1827087402344,294.1499938964844,282.0881042480469,281.1910400390625,283.3021240234375,281.79766845703125,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474539018137989e-09,0.0009710100130178,-0.0055345124565064,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.136758804321289,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.113080886891112e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.087956328177825e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0004552171740215,287.1827087402344,294.1499938964844,282.0881042480469,281.1910400390625,283.3021240234375,281.79766845703125,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474539018137989e-09,0.0009710100130178,-0.0055345124565064,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.136758804321289,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.07356448401697e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,9.577026503393428e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,0.0004542928945738,287.17877197265625,294.1499938964844,282.1290588378906,281.2275390625,283.2816772460937,281.8203430175781,286.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439732294543542e-09,0.0009690383449196,-0.004930346738547,0.0,0.0,0.0,-0.0059252474457025,60.0,-3.1037702560424805,-0.0,-6.402402163985246e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.07356448401697e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,9.577026503393428e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,0.0004542928945738,287.17877197265625,294.1499938964844,282.1290588378906,281.2275390625,283.2816772460937,281.8203430175781,286.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439732294543542e-09,0.0009690383449196,-0.004930346738547,0.0,0.0,0.0,-0.0059252474457025,60.0,-3.1037702560424805,-0.0,-6.402402163985246e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.086252975976096e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.568264795234428e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,7.067089609336108e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.568260429659858e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.0004538770881481,287.17681884765625,294.1499938964844,282.1506042480469,281.2467041015625,283.2718811035156,281.8310241699219,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681534138508,2.14024709066507e-09,0.0009681512601673,-0.004658545833081,0.0,0.0,0.0,-0.0058738254010677,60.0,-3.086413860321045,-0.0,-6.39068531427256e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,9.079690789803864e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.561354090692475e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,7.06198625266552e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0004535492917057,287.17486572265625,294.1499938964844,282.1728210449219,281.2664489746094,283.2623291015625,281.8414001464844,286.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058475834232354e-09,0.0009674518951214,-0.0044442731887102,0.0,0.0,0.0,-0.0058332872577011,60.0,-3.0689146518707275,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,0.0004533228930085,287.1709899902344,294.1499938964844,282.2193603515625,281.3077697753906,283.244140625,281.8622436523437,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981025401278e-09,0.0009669684222899,-0.0042962352745234,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.034619808197021,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,0.0004533228930085,287.1709899902344,294.1499938964844,282.2193603515625,281.3077697753906,283.244140625,281.8622436523437,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981025401278e-09,0.0009669684222899,-0.0042962352745234,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.034619808197021,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,9.082441829377784e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.564247739035636e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0004536867199931,287.1671447753906,294.1499938964844,282.26861572265625,281.3514099121094,283.22711181640625,281.88531494140625,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926882449145982e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0021538734436035,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,9.082441829377784e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.564247739035636e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0004536867199931,287.1671447753906,294.1499938964844,282.26861572265625,281.3514099121094,283.22711181640625,281.88531494140625,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926882449145982e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0021538734436035,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0004543166141957,287.1632995605469,294.1499938964844,282.3205261230469,281.3973083496094,283.2111511230469,281.91217041015625,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970705509185791,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0004543166141957,287.1632995605469,294.1499938964844,282.3205261230469,281.3973083496094,283.2111511230469,281.91217041015625,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970705509185791,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.10246089915745e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.585332736605778e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,7.079695933498442e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,9.585329098626973e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0004546867276076,287.15948486328125,294.1499938964844,282.37506103515625,281.44537353515625,283.1963806152344,281.9433288574219,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9374547004699707,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.10246089915745e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.585332736605778e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,7.079695933498442e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,9.585329098626973e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0004546867276076,287.15948486328125,294.1499938964844,282.37506103515625,281.44537353515625,283.1963806152344,281.9433288574219,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9374547004699707,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,9.10391827346757e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,9.58686723606661e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,7.080829527694732e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,9.586863598087804e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,0.0004547595162875,287.1575622558594,294.1499938964844,282.4032897949219,281.4702453613281,283.1894836425781,281.9599914550781,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601847143339683e-09,0.0009700313676148,-0.0052348645403981,0.0,0.0,0.0,-0.0059828553348779,60.0,-2.9194235801696777,-0.0,-6.415541520254919e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,9.095594577956943e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.578101889928804e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,7.074355380609632e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,9.578098251949996e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,0.0004543437389656,287.1556701660156,294.1499938964844,282.43218994140625,281.49560546875,283.1828308105469,281.9767150878906,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.256471232087165e-09,0.0009691457962617,-0.0049630957655608,0.0,0.0,0.0,-0.0059314463287591,60.0,-2.9000165462493896,-0.0,-6.4038140124012e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,9.066145139513536e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,7.051449938444421e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,9.547085937811062e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.0004528726567514,287.15191650390625,294.1499938964844,282.4918212890625,281.54791259765625,283.1705322265625,282.00592041015625,286.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889531642262909e-09,0.0009660078212618,-0.0040015722624957,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.853841781616211,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,9.066145139513536e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,7.051449938444421e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,9.547085937811062e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.0004528726567514,287.15191650390625,294.1499938964844,282.4918212890625,281.54791259765625,283.1705322265625,282.00592041015625,286.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889531642262909e-09,0.0009660078212618,-0.0040015722624957,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.853841781616211,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.514791599940509e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,7.027594983810559e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,0.0004513405729085,287.1481628417969,294.1499938964844,282.5539855957031,281.6022644042969,283.1595153808594,282.02838134765625,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.803350687026977,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.514791599940509e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,7.027594983810559e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,0.0004513405729085,287.1481628417969,294.1499938964844,282.5539855957031,281.6022644042969,283.1595153808594,282.02838134765625,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.803350687026977,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.0173096396029e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.495663834968582e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,0.0004504332318902,287.1444702148437,294.1499938964844,282.6185607910156,281.6585388183594,283.1497802734375,282.0447692871094,286.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7526662349700928,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.0173096396029e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.495663834968582e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,0.0004504332318902,287.1444702148437,294.1499938964844,282.6185607910156,281.6585388183594,283.1497802734375,282.0447692871094,286.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7526662349700928,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,9.499090811004862e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,0.0004505957767833,287.14080810546875,294.1499938964844,282.685546875,281.7167358398437,283.14141845703125,282.0607604980469,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321566189815826e-09,0.000961149635259,-0.0025132626760751,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.7058768272399902,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,9.499090811004862e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,0.0004505957767833,287.14080810546875,294.1499938964844,282.685546875,281.7167358398437,283.14141845703125,282.0607604980469,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321566189815826e-09,0.000961149635259,-0.0025132626760751,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.7058768272399902,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,9.02514293557033e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,9.503912588115782e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,7.019559416221455e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.503909677732736e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,0.0004508245328906,287.1389465332031,294.1499938964844,282.7199401855469,281.7465209960937,283.1376953125,282.0702514648437,286.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786037866836411e-09,0.0009616374736651,-0.0026627264451235,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683680295944214,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.025852341437712e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,9.504659828962758e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,7.02011093380861e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.504656190983952e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,0.0004508599522523,287.1371459960937,294.1499938964844,282.7548828125,281.7767639160156,283.13433837890625,282.0805358886719,286.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874250637258e-09,0.0009617132600396,-0.0026858414057642,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6611571311950684,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.016226300038397e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,0.0004506104451138,287.13348388671875,294.1499938964844,282.8265380859375,281.83856201171875,283.1285400390625,282.1008605957031,286.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251681973969192e-09,0.0009611806599423,-0.0025227013975381,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.613060235977173,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.016226300038397e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,0.0004506104451138,287.13348388671875,294.1499938964844,282.8265380859375,281.83856201171875,283.1285400390625,282.1008605957031,286.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251681973969192e-09,0.0009611806599423,-0.0025227013975381,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.613060235977173,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.007409971673042e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.0004499387287069,287.1298828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1240234375,282.1194152832031,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607121271553e-09,0.0009597481694072,-0.0020836163312196,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5618598461151123,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.007409971673042e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.0004499387287069,287.1298828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1240234375,282.1194152832031,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607121271553e-09,0.0009597481694072,-0.0020836163312196,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5618598461151123,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
