time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,9.003970626508817e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.4816175987944e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,7.003092468949035e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.481613960815594e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0004497669287957,287.1269226074219,294.1499938964844,282.9765930175781,281.9672546386719,283.12109375,282.13311767578125,286.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987090455368,8.536472639875115e-10,0.0006987081724219,-0.001545543433167,0.0,0.0,0.0,-0.0039369328878819,60.0,-2.3540854454040527,-0.0,-6.275422492763029e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,9.003970626508817e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.4816175987944e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,7.003092468949035e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.481613960815594e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0004497669287957,287.1269226074219,294.1499938964844,282.9765930175781,281.9672546386719,283.12109375,282.13311767578125,286.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987090455368,8.536472639875115e-10,0.0006987081724219,-0.001545543433167,0.0,0.0,0.0,-0.0039369328878819,60.0,-2.3540854454040527,-0.0,-6.275422492763029e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,3.915690103895031e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,4.1234114178223535e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,3.0455385058303364e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,4.123409962630831e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,0.0001955968182301,287.1282958984375,294.1499938964844,283.0549011230469,282.03399658203125,283.1213073730469,282.1446228027344,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004299144202377,5.345530684763844e-10,0.0004299138963688,-0.0009754349594004,0.0,0.0,0.0,-0.0024196505546569,60.0,-1.472895264625549,-0.0,-1.1868378280155412e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,3.915690103895031e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,4.1234114178223535e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,3.0455385058303364e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,4.123409962630831e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,0.0001955968182301,287.1282958984375,294.1499938964844,283.0549011230469,282.03399658203125,283.1213073730469,282.1446228027344,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004299144202377,5.345530684763844e-10,0.0004299138963688,-0.0009754349594004,0.0,0.0,0.0,-0.0024196505546569,60.0,-1.472895264625549,-0.0,-1.1868378280155412e-08,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,3.4174281609011814e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,3.598717012209818e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,2.658000994415488e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,3.598715920816176e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,0.0001707075862213,287.1302795410156,294.1499938964844,283.0948486328125,282.0679626464844,283.1221008300781,282.1509704589844,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003709075099322,4.622242033569535e-10,0.000370907044271,-0.0008442880935035,0.0,0.0,0.0,-0.0020881837699562,60.0,-1.1704449653625488,-0.0,-9.04010377666964e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,1.936611079145223e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,2.0393452359712683e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,1.5062538295751438e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,2.039344508375507e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.673772001406178e-05,287.13262939453125,294.1499938964844,283.1353454589844,282.102294921875,283.12237548828125,282.1576232910156,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234179505147,4.755054683336365e-10,0.0004234174848534,-0.0008266944205388,0.0,0.0,0.0,-0.0023518265224993,60.0,-1.039090633392334,-0.0,-2.903083107241855e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,3.264296901761554e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,3.437462873989716e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,2.538899025239516e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,3.437461418798193e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,0.0001630583719816,287.14361572265625,294.1499938964844,283.21783447265625,282.1720275878906,283.1265563964844,282.1751708984375,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003455684636719,4.327794234093574e-10,0.0003455680271144,-0.0007922163931652,0.0,0.0,0.0,-0.0019468342652544,60.0,-0.8900178670883179,-0.0,-8.248099092611483e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,3.264296901761554e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,3.437462873989716e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,2.538899025239516e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,3.437461418798193e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,0.0001630583719816,287.14361572265625,294.1499938964844,283.21783447265625,282.1720275878906,283.1265563964844,282.1751708984375,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003455684636719,4.327794234093574e-10,0.0003455680271144,-0.0007922163931652,0.0,0.0,0.0,-0.0019468342652544,60.0,-0.8900178670883179,-0.0,-8.248099092611483e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,2.936922828666865e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,3.0927218176657334e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,2.2842745238449425e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,3.092720726272091e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0001467053662054,287.14849853515625,294.1499938964844,283.3023986816406,282.2431640625,283.1293029785156,282.1899719238281,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129335527773,3.914013835260022e-10,0.0003129331744275,-0.0007160676759667,0.0,0.0,0.0,-0.0017626670887693,60.0,-0.7981901168823242,-0.0,-6.676665442739704e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,2.936922828666865e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,3.0927218176657334e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,2.2842745238449425e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,3.092720726272091e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0001467053662054,287.14849853515625,294.1499938964844,283.3023986816406,282.2431640625,283.1293029785156,282.1899719238281,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129335527773,3.914013835260022e-10,0.0003129331744275,-0.0007160676759667,0.0,0.0,0.0,-0.0017626670887693,60.0,-0.7981901168823242,-0.0,-6.676665442739704e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,2.137168849003501e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,2.2505422748508863e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,1.6622432667645626e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,2.250541547255125e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.0001067560006049,287.15283203125,294.1499938964844,283.3889465332031,282.315673828125,283.1318664550781,282.2042236328125,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304337394889,2.875382432154794e-10,0.0002304334484506,-0.000525509531144,0.0,0.0,0.0,-0.0012975531863048,60.0,-0.6488233208656311,-0.0,-3.535510995078539e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,2.137168849003501e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,2.2505422748508863e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,1.6622432667645626e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,2.250541547255125e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.0001067560006049,287.15283203125,294.1499938964844,283.3889465332031,282.315673828125,283.1318664550781,282.2042236328125,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304337394889,2.875382432154794e-10,0.0002304334484506,-0.000525509531144,0.0,0.0,0.0,-0.0012975531863048,60.0,-0.6488233208656311,-0.0,-3.535510995078539e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,1.320560750173172e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,1.3906143976782914e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,1.0271033715980591e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,1.3906139429309404e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,6.59647339489311e-05,287.15576171875,294.1499938964844,283.4774475097656,282.389404296875,283.1324157714844,282.2136535644531,286.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425692607881,1.7785452277596647e-10,0.0001425690861651,-0.000325013505062,0.0,0.0,0.0,-0.000802767521236,60.0,-0.4268169105052948,-0.0,-1.349867884137268e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,1.320560750173172e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,1.3906143976782914e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,1.0271033715980591e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,1.3906139429309404e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,6.59647339489311e-05,287.15576171875,294.1499938964844,283.4774475097656,282.389404296875,283.1324157714844,282.2136535644531,286.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425692607881,1.7785452277596647e-10,0.0001425690861651,-0.000325013505062,0.0,0.0,0.0,-0.000802767521236,60.0,-0.4268169105052948,-0.0,-1.349867884137268e-09,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,9.89803174888948e-06,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,1.0423106687085236e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,7.69847338233376e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,1.0423103958601132e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,4.944271495332941e-05,287.15673828125,294.1499938964844,283.5223999023437,282.4267578125,283.13232421875,282.2165222167969,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081394948414,1.3458893721729479e-10,0.0001081393565982,-0.0002456973597873,0.0,0.0,0.0,-0.0006087101646699,60.0,-0.3245706260204315,-0.0,-7.5835437929328e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,6.596685580007033e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,6.946629582671449e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,5.130758381710621e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,6.946627308934694e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,3.295180795248598e-05,287.157470703125,294.1499938964844,283.5678405761719,282.4643859863281,283.13189697265625,282.21856689453125,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.60317304614e-05,1.0368157721263316e-10,8.60316285979934e-05,-0.0001865490630734,0.0,0.0,0.0,-0.000482186442241,60.0,-0.2420931905508041,-0.0,-3.3684188771587737e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,5.328169663698645e-06,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,5.610821062873583e-06,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,4.14413443650119e-06,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,5.610818789136829e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,2.661530925252009e-05,287.1560363769531,294.1499938964844,283.6600646972656,282.5404968261719,283.1189270019531,282.2093505859375,286.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.5673648855881765e-05,5.989162638053713e-11,4.567359064822085e-05,-0.0001117824722314,0.0,0.0,0.0,-0.000258962623775,60.0,-0.1615713089704513,-0.0,-2.1975085640058007e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,5.328169663698645e-06,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,5.610821062873583e-06,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,4.14413443650119e-06,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,5.610818789136829e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,2.661530925252009e-05,287.1560363769531,294.1499938964844,283.6600646972656,282.5404968261719,283.1189270019531,282.2093505859375,286.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.5673648855881765e-05,5.989162638053713e-11,4.567359064822085e-05,-0.0001117824722314,0.0,0.0,0.0,-0.000258962623775,60.0,-0.1615713089704513,-0.0,-2.1975085640058007e-10,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,3.237096507291426e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,3.4088193388015497e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,2.5177430416079005e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,3.4088182019331725e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,1.6169966329471208e-05,287.1561279296875,294.1499938964844,283.7541198730469,282.61767578125,283.1190490722656,282.210205078125,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4491909900680184e-05,4.314065077393181e-11,3.44918662449345e-05,-7.892570283729583e-05,0.0,0.0,0.0,-0.0001942830131156,60.0,-0.0926976278424263,-0.0,-8.111211702299669e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,3.237096507291426e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,3.4088193388015497e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,2.5177430416079005e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,3.4088182019331725e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,1.6169966329471208e-05,287.1561279296875,294.1499938964844,283.7541198730469,282.61767578125,283.1190490722656,282.210205078125,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4491909900680184e-05,4.314065077393181e-11,3.44918662449345e-05,-7.892570283729583e-05,0.0,0.0,0.0,-0.0001942830131156,60.0,-0.0926976278424263,-0.0,-8.111211702299669e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,2.1419268705358263e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,2.255552772112424e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,1.6659440689181793e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,2.255552089991397e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,1.0699367521738168e-05,287.15625,294.1499938964844,283.8499450683594,282.69586181640625,283.1191101074219,282.2106628417969,286.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.282285640831105e-05,2.8545594707440888e-11,2.282282912347e-05,-5.2224004321033135e-05,0.0,0.0,0.0,-0.0001285545731661,60.0,-0.0599961653351783,-0.0,-3.5512703888684876e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,2.1419268705358263e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,2.255552772112424e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,1.6659440689181793e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,2.255552089991397e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,1.0699367521738168e-05,287.15625,294.1499938964844,283.8499450683594,282.69586181640625,283.1191101074219,282.2106628417969,286.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.282285640831105e-05,2.8545594707440888e-11,2.282282912347e-05,-5.2224004321033135e-05,0.0,0.0,0.0,-0.0001285545731661,60.0,-0.0599961653351783,-0.0,-3.5512703888684876e-11,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,1.1145368716825033e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,1.1736613032553578e-06,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,8.668624786878354e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,1.1736609621948446e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,5.567341759160627e-06,287.1562805175781,294.1499938964844,283.947509765625,282.7749938964844,283.119140625,282.2108154296875,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1875766176672188e-05,1.4853528129687987e-11,1.1875751624756958e-05,-2.717448296607472e-05,0.0,0.0,0.0,-6.689276779070497e-05,60.0,-0.0351102836430072,-0.0,-9.615311151456307e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,1.1145368716825033e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,1.1736613032553578e-06,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,8.668624786878354e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,1.1736609621948446e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,5.567341759160627e-06,287.1562805175781,294.1499938964844,283.947509765625,282.7749938964844,283.119140625,282.2108154296875,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1875766176672188e-05,1.4853528129687987e-11,1.1875751624756958e-05,-2.717448296607472e-05,0.0,0.0,0.0,-6.689276779070497e-05,60.0,-0.0351102836430072,-0.0,-9.615311151456307e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,7.136794692996773e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,7.51539005250379e-07,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,5.550842843149439e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,7.515387778767035e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,3.56497616849083e-06,287.15625,294.1499938964844,283.9969177246094,282.8149108886719,283.119140625,282.2108154296875,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.604419806739315e-06,9.51121820191858e-12,7.604410711792298e-06,-1.7400710930814967e-05,0.0,0.0,0.0,-4.283353337086737e-05,60.0,-0.0248361527919769,-0.0,-3.9425828053663015e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,4.213563613575389e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,4.437086431607895e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,3.277217786035181e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,4.437085010522425e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,2.104761961163604e-06,287.15625,294.1499938964844,284.0467224121094,282.8550109863281,283.119140625,282.2108154296875,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.489732418733183e-06,5.615479869297557e-12,4.489726961764973e-06,-1.0273515727021731e-05,0.0,0.0,0.0,-2.528936602175236e-05,60.0,-0.0166822001338005,-0.0,-1.374274717462487e-12,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,1.951641763753287e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,2.055173240478325e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,1.5179443835222628e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,2.0551725299355894e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.748853244673228e-07,287.15625,294.1499938964844,284.1029968261719,282.9001770019531,283.119140625,282.2108154296875,286.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0795048385480186e-06,2.600919046108485e-12,2.0795023374375887e-06,-4.758407612825977e-06,0.0,0.0,0.0,-1.1713244020938872e-05,60.0,-0.0096070524305105,-0.0,-2.948320027788137e-13,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,8.62447677718592e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.081991692028168e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,6.7079298560202e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.081988849857224e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,4.308104166739213e-07,287.1562194824219,294.1499938964844,284.1475524902344,282.93585205078125,283.119140625,282.2108154296875,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.190029572891943e-07,1.1494433876935162e-12,9.190018204208172e-07,-2.102868165820837e-06,0.0,0.0,0.0,-5.176480044610798e-06,60.0,-0.005453257355839,-0.0,-5.757579742832197e-14,0.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.050000000745058,4.5566228568105766e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.050000000745058,4.79834449951255e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.050000000745058,3.544041726755154e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.242919921875,0.0,0.050000000745058,4.798342834178012e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.050000000745058,2.2761272866489435e-09,287.1562194824219,291.1499938964844,284.25,283.0174255371094,283.119140625,282.2108154296875,286.7218322753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.862832803098627e-09,6.1265778725455664e-15,4.862826585849689e-09,-1.1122871512725396e-08,0.0,0.0,0.0,-2.7401256375014785e-08,60.0,-0.0012792105553671,-0.0,-1.6071655046786532e-18,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.050000000745058,4.5566228568105766e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.050000000745058,4.79834449951255e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.050000000745058,3.544041726755154e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.242919921875,0.0,0.050000000745058,4.798342834178012e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.050000000745058,2.2761272866489435e-09,287.1562194824219,291.1499938964844,284.25,283.0174255371094,283.119140625,282.2108154296875,286.7218322753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.862832803098627e-09,6.1265778725455664e-15,4.862826585849689e-09,-1.1122871512725396e-08,0.0,0.0,0.0,-2.7401256375014785e-08,60.0,-0.0012792105553671,-0.0,-1.6071655046786532e-18,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.6336494088172913,0.050000000745058,0.0408422648906707,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.6336494088172913,0.050000000745058,0.0430088751018047,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.6336494088172913,0.050000000745058,0.0317662097513675,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.6336494088172913,0.050000000745058,0.0430088713765144,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.6336494088172913,0.050000000745058,0.2040155678987503,286.8326721191406,291.1499938964844,284.3018493652344,283.05841064453125,292.57550048828125,294.5529479980469,286.81988525390625,1.0,0.1097048744559288,0.0114746512845158,0.0114746512845158,1.0,1.0,-0.434160828590393,8.545182481611846e-07,0.4341599643230438,-0.1315498948097229,0.0,0.0,0.0,10.21402359008789,60.0,857.849853515625,-0.0,12.279563903808594,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.6313422322273254,0.050000000745058,0.0452361330389976,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.6313422322273254,0.050000000745058,0.0476358272135257,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806945800781,0.6313422322273254,0.050000000745058,0.035183660686016,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806335449219,0.6313422322273254,0.050000000745058,0.0476358272135257,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.6313422322273254,0.050000000745058,0.2259638607501983,287.2380676269531,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010192871094,287.7016296386719,1.0,0.1210939139127731,0.0229493025690317,0.0229493025690317,1.0,1.0,-0.4819978475570678,3.558663365765824e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.4954833984375,-0.0,16.68134880065918,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7903747558594,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0753173828125,1.0,0.1406054049730301,0.0458986051380634,0.0458986051380634,1.0,1.0,-0.486736536026001,3.75071722373832e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.677978515625,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7903747558594,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0753173828125,1.0,0.1406054049730301,0.0458986051380634,0.0458986051380634,1.0,1.0,-0.486736536026001,3.75071722373832e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.677978515625,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704162597656,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704162597656,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704162597656,0.5492412447929382,0.050000000745058,0.0356361679732799,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704162597656,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704162597656,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3214111328125,291.1499938964844,284.513916015625,283.2229919433594,293.82470703125,297.7774963378906,289.5672302246094,1.0,0.149013876914978,0.0573732554912567,0.0573732554912567,1.0,1.0,-0.4881990551948547,0.0001058548805303,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.0035400390625,-0.0,26.34635734558105,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.5324391722679138,0.050000000745058,0.0357384160161018,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7929382324219,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.75616455078125,290.0173645019531,1.0,0.156581163406372,0.2458986043930053,0.2458986043930053,0.9973307251930236,1.0,-0.4896000921726227,0.0325448513031005,0.4570552408695221,-0.1133426502346992,0.0,0.0,0.0,27.19932174682617,60.0,1415.861572265625,-0.0,29.380056381225582,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62164306640625,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.8016052246094,1.0,0.1694024950265884,0.6229493021965027,0.6229493021965027,0.991992175579071,1.0,-0.4921588897705078,0.1862828135490417,0.3058761060237884,0.0391000062227249,0.0,0.0,0.0,33.64043426513672,60.0,1048.48291015625,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
