time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62164306640625,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.8016052246094,1.0,0.1694024950265884,0.6229493021965027,0.6229493021965027,0.991992175579071,1.0,-0.4921588897705078,0.1862828135490417,0.3058761060237884,0.0391000062227249,0.0,0.0,0.0,33.64043426513672,60.0,1048.48291015625,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.048854574561119,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0517883300781,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1044311523437,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09862518310547,60.0,444.5368041992188,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.048854574561119,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0517883300781,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1044311523437,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09862518310547,60.0,444.5368041992188,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2801208496094,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3398132324219,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.08843994140625,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2801208496094,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3398132324219,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.08843994140625,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5027160644531,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5511169433594,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.4017028808593,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5027160644531,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5511169433594,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.4017028808593,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870666503906,0.4846983551979065,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870666503906,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870666503906,0.4846983551979065,0.050000000745058,0.036230269819498,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870666503906,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870666503906,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5958557128906,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6385803222656,1.0,0.1877653896808624,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.133819580078125,36.0,205.8845367431641,-0.0,44.20938491821289,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703796386719,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703796386719,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703796386719,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703796386719,0.4872000515460968,0.050000000745058,0.0490046665072441,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703796386719,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6781616210937,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.716064453125,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,184.3792724609375,-0.0,43.12034606933594,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919117987155914,0.050000000745058,0.0464526154100894,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7702331542969,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8030090332031,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.67279052734375,-0.0,41.140926361083984,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103332519531,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8165283203125,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.846923828125,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439010620117,25.0,150.9431915283203,-0.0,39.78193283081055,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540405273437,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.5344696044922,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540405273437,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.5344696044922,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.2307676374912262,292.02197265625,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.0424194335937,1.0,0.1688339114189148,1.0,1.0,0.9129481315612792,1.0,-0.4922477006912231,0.2166313827037811,0.275616317987442,0.069306842982769,0.0,0.0,0.0,33.86649703979492,25.0,105.75153350830078,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01776123046875,0.5088858604431152,0.050000000745058,0.2307676374912262,292.02197265625,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.0424194335937,1.0,0.1688339114189148,1.0,1.0,0.9129481315612792,1.0,-0.4922477006912231,0.2166313827037811,0.275616317987442,0.069306842982769,0.0,0.0,0.0,33.86649703979492,25.0,105.75153350830078,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3230285644531,297.7084350585937,292.110595703125,1.0,0.1653899997472763,1.0,1.0,0.8466945886611938,1.0,-0.4915410876274109,0.2186052948236465,0.2729357779026031,0.0714429840445518,0.0,0.0,0.0,32.09359359741211,25.0,82.19964599609375,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3230285644531,297.7084350585937,292.110595703125,1.0,0.1653899997472763,1.0,1.0,0.8466945886611938,1.0,-0.4915410876274109,0.2186052948236465,0.2729357779026031,0.0714429840445518,0.0,0.0,0.0,32.09359359741211,25.0,82.19964599609375,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12872314453125,0.7587186098098755,0.1512727886438369,0.1246839836239814,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328069925308228,0.050000000745058,0.0483832880854606,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5343191623687744,0.1419398784637451,0.035984382033348,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328069925308228,0.050000000745058,0.0483832880854606,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328069925308228,0.050000000745058,0.229509487748146,292.1264953613281,287.6499938964844,285.6467590332031,284.0258483886719,292.330810546875,297.7107849121094,292.1419372558594,1.0,0.1652160137891769,1.0,1.0,0.8135678172111511,1.0,-0.5843271017074585,0.2606585919857025,0.323668509721756,0.0921356007456779,0.0,0.0,0.0,27.866840362548828,25.0,77.47357177734375,-0.0,39.03550720214844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647033691406,0.8082159757614136,0.1508308202028274,0.1360231935977935,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571044921875,0.5543411374092102,0.050000000745058,0.0482110530138015,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640319824219,0.7784263491630554,0.1436790376901626,0.0947948843240737,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571044921875,0.5543411374092102,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571044921875,0.5543411374092102,0.050000000745058,0.2286924719810485,292.16265869140625,287.1499938964844,285.7048645019531,284.0636901855469,292.2525329589844,297.71295166015625,292.17437744140625,1.0,0.1659541577100753,1.0,1.0,0.7302709221839905,1.0,-0.6671387553215027,0.3050449788570404,0.3620937466621399,0.1204643696546554,0.0,0.0,0.0,24.229734420776367,25.0,61.90446853637695,-0.0,44.36344146728516,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.8134897351264954,0.1530743390321731,0.1376320719718933,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561500787734985,0.050000000745058,0.0481983534991741,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.7987945675849915,0.1445810049772262,0.1013951823115348,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561500787734985,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561500787734985,0.050000000745058,0.228632241487503,292.1297912597656,286.6499938964844,285.821044921875,284.1383361816406,291.44146728515625,297.71435546875,292.0944519042969,1.0,0.1664852797985077,1.0,1.0,0.5636772513389587,1.0,-0.6768965721130371,0.3639635145664215,0.312933087348938,0.1775358021259308,0.0,0.0,0.0,24.00877952575684,25.0,-176.14732360839844,-0.0,45.27364349365234,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.8134897351264954,0.1530743390321731,0.1376320719718933,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561500787734985,0.050000000745058,0.0481983534991741,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.7987945675849915,0.1445810049772262,0.1013951823115348,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561500787734985,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561500787734985,0.050000000745058,0.228632241487503,292.1297912597656,286.6499938964844,285.821044921875,284.1383361816406,291.44146728515625,297.71435546875,292.0944519042969,1.0,0.1664852797985077,1.0,1.0,0.5636772513389587,1.0,-0.6768965721130371,0.3639635145664215,0.312933087348938,0.1775358021259308,0.0,0.0,0.0,24.00877952575684,25.0,-176.14732360839844,-0.0,45.27364349365234,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.8711244463920593,0.1616057902574539,0.0867321416735649,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147766113281,0.7046679854393005,0.050000000745058,0.0476269535720348,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.8711244463920593,0.1499314755201339,0.0674583315849304,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147766113281,0.7046679854393005,0.050000000745058,0.0476269535720348,297.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272521972656,0.938809335231781,0.1354723870754242,0.533279299736023,291.5166320800781,286.1499938964844,285.9370422363281,284.2115478515625,289.4436340332031,297.67584228515625,291.3773193359375,1.0,0.1736542880535125,1.0,1.0,0.3970835208892822,1.0,-0.9389705061912536,0.670027494430542,0.2689429819583893,0.4343293607234955,0.0,0.0,0.0,12.276586532592772,45.0,-991.567626953125,-0.0,66.72280883789062,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.8711244463920593,0.1616057902574539,0.0867321416735649,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147766113281,0.7046679854393005,0.050000000745058,0.0476269535720348,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.8711244463920593,0.1499314755201339,0.0674583315849304,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147766113281,0.7046679854393005,0.050000000745058,0.0476269535720348,297.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272521972656,0.938809335231781,0.1354723870754242,0.533279299736023,291.5166320800781,286.1499938964844,285.9370422363281,284.2115478515625,289.4436340332031,297.67584228515625,291.3773193359375,1.0,0.1736542880535125,1.0,1.0,0.3970835208892822,1.0,-0.9389705061912536,0.670027494430542,0.2689429819583893,0.4343293607234955,0.0,0.0,0.0,12.276586532592772,45.0,-991.567626953125,-0.0,66.72280883789062,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.8731361627578735,0.1672831922769546,0.0879855901002883,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7936706542969,0.7028197050094604,0.050000000745058,0.0476296804845333,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.8731361627578735,0.1539098471403122,0.0684332400560379,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7936706542969,0.7028197050094604,0.050000000745058,0.0476296804845333,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582946777344,0.9637613892555236,0.1346156746149063,0.5773705244064331,290.6457214355469,286.1499938964844,286.0169677734375,284.2611999511719,287.9613952636719,297.6218566894531,290.4675598144531,1.0,0.1833346337080001,1.0,1.0,0.2873755097389221,1.0,-0.994899570941925,0.8370487093925476,0.1578508764505386,0.5901303291320801,0.0,0.0,0.0,13.032628059387209,45.0,-1557.6927490234375,-0.0,78.13429260253906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336730957031,0.8738673329353333,0.1690170764923095,0.0884442925453186,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3507995605469,0.7021492123603821,0.050000000745058,0.0476305969059467,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336730957031,0.8738673329353333,0.1551428735256195,0.068790003657341,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3507995605469,0.7021492123603821,0.050000000745058,0.0476305969059467,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2000732421875,0.9774629473686218,0.1336835026741027,0.6048036217689514,290.1885070800781,286.1499938964844,286.0527038574219,284.2831726074219,287.455322265625,297.60870361328125,290.0092163085937,1.0,0.1890565454959869,1.0,1.0,0.2382501065731048,1.0,-1.029646873474121,0.9117287397384644,0.1179180592298507,0.6580221056938171,0.0,0.0,0.0,13.497660636901855,65.0,-1726.078125,-0.0,85.75682830810547,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74920654296875,0.9593932628631592,0.1658078134059906,0.1515225321054458,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.638033390045166,0.050000000745058,0.0477833002805709,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536926269531,0.9265071153640748,0.1513743698596954,0.1074061691761016,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.638033390045166,0.050000000745058,0.0477833002805709,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7688903808594,0.875607430934906,0.1295134276151657,0.5886845588684082,288.74853515625,286.1499938964844,286.1679077148437,284.3530578613281,286.23150634765625,297.5998229980469,288.591796875,1.0,0.2118884325027465,1.0,1.0,0.079416699707508,1.0,-1.131066083908081,1.1272642612457275,0.0038019018247723,0.8558081984519958,0.0,0.0,0.0,18.77913856506348,68.0,-1895.11669921875,-0.0,118.74402618408205,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74920654296875,0.9593932628631592,0.1658078134059906,0.1515225321054458,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.638033390045166,0.050000000745058,0.0477833002805709,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536926269531,0.9265071153640748,0.1513743698596954,0.1074061691761016,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.638033390045166,0.050000000745058,0.0477833002805709,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7688903808594,0.875607430934906,0.1295134276151657,0.5886845588684082,288.74853515625,286.1499938964844,286.1679077148437,284.3530578613281,286.23150634765625,297.5998229980469,288.591796875,1.0,0.2118884325027465,1.0,1.0,0.079416699707508,1.0,-1.131066083908081,1.1272642612457275,0.0038019018247723,0.8558081984519958,0.0,0.0,0.0,18.77913856506348,68.0,-1895.11669921875,-0.0,118.74402618408205,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292419433594,0.8515855669975281,0.1602077186107635,0.1471073031425476,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582397460937,0.5738710165023804,0.050000000745058,0.0480839163064956,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13385009765625,0.8292007446289062,0.1479593515396118,0.1051599457859993,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582397460937,0.5738710165023804,0.050000000745058,0.0480839163064956,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1433410644531,0.7884579300880432,0.1270008981227874,0.5794680118560791,288.1285705566406,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5312194824219,288.02667236328125,1.0,0.2210088968276977,1.0,1.0,0.0,1.0,-1.1136029958724976,1.1136009693145752,2.0700720142485807e-06,0.8440771102905273,0.0,0.0,0.0,26.1289119720459,68.0,-1643.9744873046875,-0.0,128.26080322265625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7522888183594,0.7981880307197571,0.1561390906572342,0.143062949180603,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.5353807210922241,0.050000000745058,0.0483574271202087,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7549743652344,0.7778172492980957,0.145148292183876,0.1031788364052772,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.5353807210922241,0.050000000745058,0.0483574271202087,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.7402428984642029,0.1245491728186607,0.5695573091506958,287.75146484375,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.468505859375,287.6827697753906,1.0,0.2289476245641708,1.0,1.0,0.0,1.0,-1.0951298475265503,1.0951287746429443,1.0699391168600414e-06,0.8291381001472473,0.0,0.0,0.0,32.8026008605957,56.0,-1288.8651123046875,-0.0,136.02052307128906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46832275390625,0.772850751876831,0.1532261222600937,0.1399933844804763,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191345214844,0.5789477825164795,0.1087759807705879,0.0628965273499488,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.7549645304679871,0.1428738385438919,0.1014611795544624,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250244140625,0.520565927028656,0.050000000745058,0.0485031977295875,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47491455078125,0.7196575403213501,0.1222510784864425,0.5592694878578186,287.4673156738281,286.1499938964844,286.34234619140625,284.4561462402344,286.3365173339844,297.4247131347656,287.41357421875,1.0,0.2340858429670334,1.0,1.0,0.0,1.0,-1.0945889949798584,1.0945879220962524,1.0684285598472345e-06,0.8278418183326721,0.0,0.0,0.0,36.46992111206055,56.0,-984.8204956054688,-0.0,142.71824645996094,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.7693383693695068,0.1514771431684494,0.1380465626716613,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.264892578125,0.6792125105857849,0.1053574383258819,0.099791295826435,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25494384765625,0.7520697712898254,0.1413305103778839,0.1002155318856239,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.301025390625,0.5206578969955444,0.050000000745058,0.0485019721090793,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590637207031,0.716208279132843,0.1204655691981315,0.5506617426872253,287.25146484375,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847961425781,287.20867919921875,1.0,0.2378352731466293,1.0,1.0,0.0,1.0,-1.1247713565826416,1.1247702836990356,1.118105387831747e-06,0.8529595732688904,0.0,0.0,0.0,36.864166259765625,44.0,-780.0796508789062,-0.0,151.6949920654297,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.7488288283348083,0.14945088326931,0.1358666121959686,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.6535042524337769,0.0977550521492958,0.0954297110438346,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.7325876951217651,0.1391022503376007,0.0985212922096252,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.5081823468208313,0.050000000745058,0.0486550480127334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.6934826374053955,0.1173587441444397,0.5363417267799377,286.9690856933594,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9473876953125,1.0,0.2394310683012008,1.0,1.0,0.0,1.0,-1.097887396812439,1.097886323928833,1.0743393659140563e-06,0.831325113773346,0.0,0.0,0.0,40.37479782104492,32.0,-430.1615905761719,-0.0,150.88595581054688,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.7488288283348083,0.14945088326931,0.1358666121959686,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.6535042524337769,0.0977550521492958,0.0954297110438346,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.7325876951217651,0.1391022503376007,0.0985212922096252,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.5081823468208313,0.050000000745058,0.0486550480127334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.6934826374053955,0.1173587441444397,0.5363417267799377,286.9690856933594,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9473876953125,1.0,0.2394310683012008,1.0,1.0,0.0,1.0,-1.097887396812439,1.097886323928833,1.0743393659140563e-06,0.831325113773346,0.0,0.0,0.0,40.37479782104492,32.0,-430.1615905761719,-0.0,150.88595581054688,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.7498183846473694,0.1491070091724395,0.1352007687091827,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.6440431475639343,0.093269795179367,0.0904836952686309,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.7324541211128235,0.138037696480751,0.0975765734910965,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.50981605052948,0.050000000745058,0.0486331693828105,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.6907090544700623,0.115212582051754,0.5255663394927979,286.8311462402344,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8213806152344,1.0,0.2355987429618835,1.0,1.0,0.0,1.0,-1.0770543813705444,1.0770533084869385,1.041126211021037e-06,0.8144460320472717,0.0,0.0,0.0,39.5405502319336,25.0,-210.5833282470703,-0.0,143.71241760253906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
