time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.7498183846473694,0.1491070091724395,0.1352007687091827,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.6440431475639343,0.093269795179367,0.0904836952686309,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.7324541211128235,0.138037696480751,0.0975765734910965,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.50981605052948,0.050000000745058,0.0486331693828105,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.6907090544700623,0.115212582051754,0.5255663394927979,286.8311462402344,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8213806152344,1.0,0.2355987429618835,1.0,1.0,0.0,1.0,-1.0770543813705444,1.0770533084869385,1.041126211021037e-06,0.8144460320472717,0.0,0.0,0.0,39.5405502319336,25.0,-210.5833282470703,-0.0,143.71241760253906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7618927955627441,0.1498351246118545,0.1355381458997726,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823181152344,0.6470823884010315,0.0907829329371452,0.0876184627413749,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7421857714653015,0.13775634765625,0.0971778184175491,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.5185492038726807,0.050000000745058,0.0485258996486663,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.6986641883850098,0.1138296574354171,0.518045961856842,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796936035156,1.0,0.2298591881990432,1.0,1.0,0.0,1.0,-1.064383864402771,1.0643829107284546,1.0212505685558426e-06,0.8041683435440063,0.0,0.0,0.0,36.65642929077149,25.0,-74.36114501953125,-0.0,135.15306091308594,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7618927955627441,0.1498351246118545,0.1355381458997726,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823181152344,0.6470823884010315,0.0907829329371452,0.0876184627413749,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7421857714653015,0.13775634765625,0.0971778184175491,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.5185492038726807,0.050000000745058,0.0485258996486663,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.6986641883850098,0.1138296574354171,0.518045961856842,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796936035156,1.0,0.2298591881990432,1.0,1.0,0.0,1.0,-1.064383864402771,1.0643829107284546,1.0212505685558426e-06,0.8041683435440063,0.0,0.0,0.0,36.65642929077149,25.0,-74.36114501953125,-0.0,135.15306091308594,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7688170671463013,0.1504783034324646,0.1359890848398208,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.649924099445343,0.0900012105703353,0.0866976156830787,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.7477096319198608,0.1378222405910492,0.0971414074301719,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.5232230424880981,0.050000000745058,0.0484747402369976,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7033054232597351,0.1133622229099273,0.5153870582580566,286.77960205078125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7807006835937,1.0,0.227516233921051,1.0,1.0,0.0,1.0,-1.060522198677063,1.060521125793457,1.0152386948902858e-06,0.8010306358337402,0.0,0.0,0.0,35.31011199951172,25.0,-27.01890563964844,-0.0,131.73765563964844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.7757713198661804,0.1512630432844162,0.1365864723920822,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.6530436873435974,0.0894268602132797,0.0860111564397811,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7531985640525818,0.137990802526474,0.0971895605325698,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.5277147889137268,0.050000000745058,0.0484290309250354,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7078575491905212,0.1130134388804435,0.5133386254310608,286.7890930175781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7925109863281,1.0,0.2254412472248077,1.0,1.0,0.0,1.0,-1.0579586029052734,1.057957649230957,1.0112598829437047e-06,0.7989466786384583,0.0,0.0,0.0,34.11905670166016,25.0,10.283105850219728,-0.0,128.94802856445312,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7900572419166565,0.1531689018011093,0.1381205767393112,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601331233978271,0.0887088775634765,0.085120104253292,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644414305686951,0.1385604441165924,0.0974745526909828,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365088582038879,0.050000000745058,0.0483478419482708,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167084813117981,0.112594649195671,0.5106654167175293,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8400573730469,1.0,0.2220266014337539,1.0,1.0,0.0,1.0,-1.0557652711868286,1.0557641983032229,1.0078587138195871e-06,0.7971568703651428,0.0,0.0,0.0,32.034324645996094,25.0,62.84310150146485,-0.0,124.65725708007812,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7900572419166565,0.1531689018011093,0.1381205767393112,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601331233978271,0.0887088775634765,0.085120104253292,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644414305686951,0.1385604441165924,0.0974745526909828,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365088582038879,0.050000000745058,0.0483478419482708,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167084813117981,0.112594649195671,0.5106654167175293,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8400573730469,1.0,0.2220266014337539,1.0,1.0,0.0,1.0,-1.0557652711868286,1.0557641983032229,1.0078587138195871e-06,0.7971568703651428,0.0,0.0,0.0,32.034324645996094,25.0,62.84310150146485,-0.0,124.65725708007812,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.804332971572876,0.1554289907217025,0.1400091350078582,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677445769309998,0.0883701890707016,0.0846527591347694,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756750583648682,0.1393535733222961,0.0979426130652427,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448247194290161,0.050000000745058,0.048279371112585,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.724923312664032,0.1124523878097534,0.509419322013855,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194527685642242,1.0,1.0,0.0,1.0,-1.0564541816711426,1.0564532279968262,1.008915205602534e-06,0.7977038025856018,0.0,0.0,0.0,30.309471130371094,25.0,95.07575988769533,-0.0,121.72615814208984,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.804332971572876,0.1554289907217025,0.1400091350078582,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677445769309998,0.0883701890707016,0.0846527591347694,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756750583648682,0.1393535733222961,0.0979426130652427,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448247194290161,0.050000000745058,0.048279371112585,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.724923312664032,0.1124523878097534,0.509419322013855,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194527685642242,1.0,1.0,0.0,1.0,-1.0564541816711426,1.0564532279968262,1.008915205602534e-06,0.7977038025856018,0.0,0.0,0.0,30.309471130371094,25.0,95.07575988769533,-0.0,121.72615814208984,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.817675769329071,0.1579772680997848,0.1421755999326706,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753934621810913,0.088266797363758,0.0844476595520973,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865597605705261,0.1402961760759353,0.0985346138477325,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5524942874908447,0.050000000745058,0.0482220090925693,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326438426971436,0.1125006973743438,0.5091676115989685,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175663560628891,1.0,1.0,0.0,1.0,-1.0591472387313845,1.059146285057068,1.0130760301763075e-06,0.799875020980835,0.0,0.0,0.0,28.89200019836425,25.0,114.45738983154295,-0.0,119.82630157470705,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.817675769329071,0.1579772680997848,0.1421755999326706,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753934621810913,0.088266797363758,0.0844476595520973,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865597605705261,0.1402961760759353,0.0985346138477325,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5524942874908447,0.050000000745058,0.0482220090925693,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326438426971436,0.1125006973743438,0.5091676115989685,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175663560628891,1.0,1.0,0.0,1.0,-1.0591472387313845,1.059146285057068,1.0130760301763075e-06,0.799875020980835,0.0,0.0,0.0,28.89200019836425,25.0,114.45738983154295,-0.0,119.82630157470705,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.830130398273468,0.1608707010746002,0.1446446180343628,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828380227088928,0.0883226171135902,0.0844176784157753,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969124913215637,0.1413431912660598,0.0992133617401123,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594722032546997,0.050000000745058,0.048173826187849,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399747967720032,0.1126829907298088,0.5096182823181152,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162459939718246,1.0,1.0,0.0,1.0,-1.063372015953064,1.0633710622787476,1.0196293942499324e-06,0.8032862544059753,0.0,0.0,0.0,27.727230072021484,25.0,125.61000061035156,-0.0,118.7406005859375,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.830130398273468,0.1608707010746002,0.1446446180343628,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828380227088928,0.0883226171135902,0.0844176784157753,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969124913215637,0.1413431912660598,0.0992133617401123,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594722032546997,0.050000000745058,0.048173826187849,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399747967720032,0.1126829907298088,0.5096182823181152,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162459939718246,1.0,1.0,0.0,1.0,-1.063372015953064,1.0633710622787476,1.0196293942499324e-06,0.8032862544059753,0.0,0.0,0.0,27.727230072021484,25.0,125.61000061035156,-0.0,118.7406005859375,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362655639648438,0.1624265760183334,0.1459908336400985,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864385008811951,0.0883950367569923,0.0844517946243286,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018523454666138,0.1418950855731964,0.099576935172081,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627002716064453,0.050000000745058,0.0481526665389537,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435059547424316,0.1128122955560684,0.5100435614585876,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157665789127349,1.0,1.0,0.0,1.0,-1.0659500360488892,1.0659490823745728,1.0236428806820186e-06,0.805368959903717,0.0,0.0,0.0,27.225244522094727,25.0,129.06605529785156,-0.0,118.45166015625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423696160316467,0.1640374362468719,0.1473929584026336,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899376511573792,0.0884910076856613,0.0845118835568428,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066132664680481,0.1424612998962402,0.0999528765678405,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.565754771232605,0.050000000745058,0.0481332391500473,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469474673271179,0.112964391708374,0.5105811357498169,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.1769714355469,1.0,0.2153920531272888,1.0,1.0,0.0,1.0,-1.068778157234192,1.068777084350586,1.0280575679644244e-06,0.8076539039611816,0.0,0.0,0.0,26.77057647705078,25.0,131.48231506347656,-0.0,118.3069839477539,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521034717559814,0.1667144745588302,0.1497336626052856,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953172087669373,0.0886857956647872,0.084653154015541,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136395812034607,0.1433912217617035,0.1005750894546508,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703008770942688,0.050000000745058,0.0481053255498409,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522817254066467,0.113249197602272,0.5116548538208008,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149861603975296,1.0,1.0,0.0,1.0,-1.0737589597702026,1.073757886886597,1.0358633062423903e-06,0.8116784691810608,0.0,0.0,0.0,26.129562377929688,25.0,133.68093872070312,-0.0,118.3404769897461,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545318245887756,0.1674012392759323,0.1503357887268066,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966187953948975,0.0887414067983627,0.0846960395574569,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.815291166305542,0.1436275243759155,0.100733995437622,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713743567466736,0.050000000745058,0.048098899424076,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535818815231323,0.113327108323574,0.5119587779045105,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.214918240904808,1.0,1.0,0.0,1.0,-1.0750808715820312,1.0750797986984253,1.0379415016359417e-06,0.8127466440200806,0.0,0.0,0.0,25.984338760375977,25.0,133.9724578857422,-0.0,118.39462280273438,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666176795959473,0.1709354370832443,0.1534413695335388,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028525471687317,0.0890557840466499,0.0849499404430389,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230636119842529,0.1448275297880172,0.1015449166297912,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763724446296692,0.050000000745058,0.0480697490274906,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598649859428406,0.1137504279613494,0.5136565566062927,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147593945264816,1.0,1.0,0.0,1.0,-1.082089066505432,1.0820879936218262,1.0490042541277944e-06,0.8184090852737427,0.0,0.0,0.0,25.3393611907959,25.0,134.2294921875,-0.0,118.91146850585938,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666176795959473,0.1709354370832443,0.1534413695335388,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028525471687317,0.0890557840466499,0.0849499404430389,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230636119842529,0.1448275297880172,0.1015449166297912,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763724446296692,0.050000000745058,0.0480697490274906,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598649859428406,0.1137504279613494,0.5136565566062927,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147593945264816,1.0,1.0,0.0,1.0,-1.082089066505432,1.0820879936218262,1.0490042541277944e-06,0.8184090852737427,0.0,0.0,0.0,25.3393611907959,25.0,134.2294921875,-0.0,118.91146850585938,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785856366157532,0.174623504281044,0.1566918641328811,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086559534072876,0.089420735836029,0.085258737206459,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302317261695862,0.1460502594709396,0.1023765429854393,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808188915252686,0.050000000745058,0.048044815659523,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658013701438904,0.1142185926437377,0.5155906677246094,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148571908473968,1.0,1.0,0.0,1.0,-1.0896507501602173,1.089649677276611,1.0610258414089913e-06,0.8245169520378113,0.0,0.0,0.0,24.80916786193848,25.0,133.43492126464844,-0.0,119.77951049804688,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785856366157532,0.174623504281044,0.1566918641328811,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086559534072876,0.089420735836029,0.085258737206459,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302317261695862,0.1460502594709396,0.1023765429854393,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808188915252686,0.050000000745058,0.048044815659523,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658013701438904,0.1142185926437377,0.5155906677246094,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148571908473968,1.0,1.0,0.0,1.0,-1.0896507501602173,1.089649677276611,1.0610258414089913e-06,0.8245169520378113,0.0,0.0,0.0,24.80916786193848,25.0,133.43492126464844,-0.0,119.77951049804688,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903745412826538,0.178452655673027,0.1600750386714935,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139065265655518,0.0898269265890121,0.0856121182441711,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836961030960083,0.1472881585359573,0.1032224744558334,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847819447517395,0.050000000745058,0.0480233244597911,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771407961845398,0.1147227585315704,0.5177112817764282,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151677757501602,1.0,1.0,0.0,1.0,-1.097670316696167,1.097669243812561,1.0738706350821303e-06,0.8309904336929321,0.0,0.0,0.0,24.37289810180664,25.0,132.8035888671875,-0.0,120.9438705444336,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903745412826538,0.178452655673027,0.1600750386714935,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139065265655518,0.0898269265890121,0.0856121182441711,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836961030960083,0.1472881585359573,0.1032224744558334,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847819447517395,0.050000000745058,0.0480233244597911,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771407961845398,0.1147227585315704,0.5177112817764282,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151677757501602,1.0,1.0,0.0,1.0,-1.097670316696167,1.097669243812561,1.0738706350821303e-06,0.8309904336929321,0.0,0.0,0.0,24.37289810180664,25.0,132.8035888671875,-0.0,120.9438705444336,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8961905241012573,0.1804170310497284,0.1618126481771469,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163310647010803,0.0900433808565139,0.0858029797673225,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402001261711121,0.1479115188121795,0.1036494746804237,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866085290908813,0.050000000745058,0.0480136349797248,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741022109985352,0.1149865984916687,0.518831193447113,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.608154296875,1.0,0.2153905779123306,1.0,1.0,0.0,1.0,-1.1018301248550415,1.1018290519714355,1.0805716783579555e-06,0.8343461751937866,0.0,0.0,0.0,24.1838493347168,25.0,132.56881713867188,-0.0,121.62245178222656,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019518494606018,0.1824141144752502,0.1635804027318954,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186540365219116,0.0902681797742843,0.0860025212168693,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433716297149658,0.148537591099739,0.1040788516402244,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.588344931602478,0.050000000745058,0.0480045452713966,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767326831817627,0.1152577847242355,0.5199877619743347,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156533598899841,1.0,1.0,0.0,1.0,-1.1060839891433716,1.1060829162597656,1.0874517784031925e-06,0.8377764225006104,0.0,0.0,0.0,24.01146125793457,25.0,132.3782958984375,-0.0,122.35977935791016,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139443039894104,0.1865044981241226,0.1672038286924362,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230744361877441,0.0907415226101875,0.0864259973168373,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495561480522156,0.1497976928949356,0.1049442887306213,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915877819061279,0.050000000745058,0.0479878783226013,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781834065914154,0.1158210337162017,0.522403359413147,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162851691246032,1.0,1.0,0.0,1.0,-1.1148594617843628,1.1148583889007568,1.1017334600182949e-06,0.844849705696106,0.0,0.0,0.0,23.709178924560547,25.0,132.1034698486328,-0.0,123.99578857421876,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139443039894104,0.1865044981241226,0.1672038286924362,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230744361877441,0.0907415226101875,0.0864259973168373,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495561480522156,0.1497976928949356,0.1049442887306213,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915877819061279,0.050000000745058,0.0479878783226013,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781834065914154,0.1158210337162017,0.522403359413147,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162851691246032,1.0,1.0,0.0,1.0,-1.1148594617843628,1.1148583889007568,1.1017334600182949e-06,0.844849705696106,0.0,0.0,0.0,23.709178924560547,25.0,132.1034698486328,-0.0,123.99578857421876,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266495108604432,0.1907581835985183,0.1709560751914978,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273094058036804,0.0912504345178604,0.0868823230266571,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556007742881775,0.1510705351829528,0.1058189123868942,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945901274681091,0.050000000745058,0.0479727871716022,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867819666862488,0.1164115145802497,0.524949312210083,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.217042401432991,1.0,1.0,0.0,1.0,-1.1239984035491943,1.1239972114562988,1.1167350066898507e-06,0.8522128462791443,0.0,0.0,0.0,23.45270538330078,25.0,131.93585205078125,-0.0,125.8327178955078,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266495108604432,0.1907581835985183,0.1709560751914978,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273094058036804,0.0912504345178604,0.0868823230266571,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556007742881775,0.1510705351829528,0.1058189123868942,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945901274681091,0.050000000745058,0.0479727871716022,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867819666862488,0.1164115145802497,0.524949312210083,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.217042401432991,1.0,1.0,0.0,1.0,-1.1239984035491943,1.1239972114562988,1.1167350066898507e-06,0.8522128462791443,0.0,0.0,0.0,23.45270538330078,25.0,131.93585205078125,-0.0,125.8327178955078,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398318529129028,0.195295825600624,0.1749498546123504,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316145300865173,0.091812178492546,0.0873864218592643,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617284297943115,0.1523642241954803,0.1067074984312057,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975269675254822,0.050000000745058,0.0479583218693733,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917765974998474,0.1170318126678466,0.5276271104812622,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179116606712341,1.0,1.0,0.0,1.0,-1.1336603164672852,1.1336591243743896,1.1327339279887385e-06,0.8599882125854492,0.0,0.0,0.0,23.220361709594727,25.0,131.8478240966797,-0.0,127.87591552734376,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398318529129028,0.195295825600624,0.1749498546123504,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316145300865173,0.091812178492546,0.0873864218592643,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617284297943115,0.1523642241954803,0.1067074984312057,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975269675254822,0.050000000745058,0.0479583218693733,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917765974998474,0.1170318126678466,0.5276271104812622,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179116606712341,1.0,1.0,0.0,1.0,-1.1336603164672852,1.1336591243743896,1.1327339279887385e-06,0.8599882125854492,0.0,0.0,0.0,23.220361709594727,25.0,131.8478240966797,-0.0,127.87591552734376,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528456926345824,0.2000128030776977,0.1791313737630844,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360184788703918,0.0924199894070625,0.0879370272159576,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679354786872864,0.1536759138107299,0.1076097935438156,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004001498222351,0.050000000745058,0.0479444488883018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968189716339111,0.1176840215921402,0.5304505825042725,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188839614391327,1.0,1.0,0.0,1.0,-1.1437954902648926,1.143794298171997,1.1496612160044606e-06,0.8681224584579468,0.0,0.0,0.0,23.010366439819336,25.0,131.8134765625,-0.0,130.11553955078125,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528456926345824,0.2000128030776977,0.1791313737630844,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360184788703918,0.0924199894070625,0.0879370272159576,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679354786872864,0.1536759138107299,0.1076097935438156,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004001498222351,0.050000000745058,0.0479444488883018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968189716339111,0.1176840215921402,0.5304505825042725,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188839614391327,1.0,1.0,0.0,1.0,-1.1437954902648926,1.143794298171997,1.1496612160044606e-06,0.8681224584579468,0.0,0.0,0.0,23.010366439819336,25.0,131.8134765625,-0.0,130.11553955078125,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591081142425536,0.2024196684360504,0.1812687516212463,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382505536079407,0.0927390083670616,0.0882273167371749,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710535764694214,0.1543378680944442,0.108065441250801,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018049716949463,0.050000000745058,0.0479377619922161,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799344539642334,0.1180214956402778,0.5319153070449829,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36700439453125,288.0827331542969,1.0,0.2194048017263412,1.0,1.0,0.0,1.0,-1.1490063667297363,1.1490051746368408,1.158419991043047e-06,0.8722931742668152,0.0,0.0,0.0,22.913965225219727,25.0,131.8070831298828,-0.0,131.3024444580078,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651594758033752,0.2048555016517639,0.1834331154823303,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405062913894653,0.0930677950382232,0.0885270535945892,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741816878318787,0.1550038605928421,0.1085240095853805,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.603190541267395,0.050000000745058,0.0479312241077423,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018730282783508,0.1183661893010139,0.533413827419281,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709716796875,288.1301574707031,1.0,0.2199471145868301,1.0,1.0,0.0,1.0,-1.154305100440979,1.1543039083480835,1.1673661219901987e-06,0.8765271306037903,0.0,0.0,0.0,22.822853088378903,25.0,131.80508422851562,-0.0,132.5321502685547,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
