time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752387404441832,0.2092097848653793,0.1873036175966262,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445479035377502,0.0936696976423263,0.0890771076083183,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797184228897095,0.1561861783266067,0.1093383058905601,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055912971496582,0.050000000745058,0.047920037060976,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063334822654724,0.118989773094654,0.5361296534538269,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209504395723343,1.0,1.0,0.0,1.0,-1.163834810256958,1.163833737373352,1.183559561468428e-06,0.8841283917427063,0.0,0.0,0.0,22.67399406433105,25.0,131.80853271484375,-0.0,134.79727172851562,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765539169311525,0.2098099738359451,0.1878372728824615,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.745107114315033,0.0937540158629417,0.0891542881727218,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804771900177002,0.1563484519720077,0.1094500795006752,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059156656265259,0.050000000745058,0.0479185357689857,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069383502006531,0.1190764382481575,0.5365075469017029,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787841796875,288.2250366210937,1.0,0.2210918515920639,1.0,1.0,0.0,1.0,-1.165153980255127,1.1651527881622314,1.1858115840368557e-06,0.8851791024208069,0.0,0.0,0.0,22.654720306396484,25.0,131.80946350097656,-0.0,135.1159210205078,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869530200958252,0.214871272444725,0.1923379749059677,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498645186424255,0.0944771245121955,0.0898171514272689,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868558406829834,0.157710924744606,0.1103886216878891,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608607828617096,0.050000000745058,0.0479062162339687,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119134306907654,0.1198138669133186,0.539725661277771,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223107069730758,1.0,1.0,0.0,1.0,-1.1763262748718262,1.1763250827789309,1.205027729156427e-06,0.8941136598587036,0.0,0.0,0.0,22.50239562988281,25.0,131.81991577148438,-0.0,137.8609619140625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869530200958252,0.214871272444725,0.1923379749059677,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498645186424255,0.0944771245121955,0.0898171514272689,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868558406829834,0.157710924744606,0.1103886216878891,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608607828617096,0.050000000745058,0.0479062162339687,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119134306907654,0.1198138669133186,0.539725661277771,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223107069730758,1.0,1.0,0.0,1.0,-1.1763262748718262,1.1763250827789309,1.205027729156427e-06,0.8941136598587036,0.0,0.0,0.0,22.50239562988281,25.0,131.81991577148438,-0.0,137.8609619140625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962259531021118,0.2200417071580886,0.1969335377216339,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547027468681335,0.0952362269163131,0.0905149951577186,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932051062583923,0.1590928882360458,0.1113409921526908,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111956834793091,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167136311531067,0.1205779537558555,0.5430675148963928,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235950827598571,1.0,1.0,0.0,1.0,-1.1876806020736694,1.187679409980774,1.22480116715451e-06,0.9032351970672609,0.0,0.0,0.0,22.371944427490234,25.0,131.83114624023438,-0.0,140.76211547851562,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962259531021118,0.2200417071580886,0.1969335377216339,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547027468681335,0.0952362269163131,0.0905149951577186,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932051062583923,0.1590928882360458,0.1113409921526908,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111956834793091,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167136311531067,0.1205779537558555,0.5430675148963928,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235950827598571,1.0,1.0,0.0,1.0,-1.1876806020736694,1.187679409980774,1.22480116715451e-06,0.9032351970672609,0.0,0.0,0.0,22.371944427490234,25.0,131.83114624023438,-0.0,140.76211547851562,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002746582031,0.9895125031471252,0.2261690348386764,0.1946292668581009,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.7531650066375732,0.096022255718708,0.091264396905899,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.891433835029602,0.1604866087436676,0.1123207733035087,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.6081112027168274,0.050000000745058,0.0479083545506,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.8146348595619202,0.121368907392025,0.5466306209564209,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4061584472656,288.5092468261719,1.0,0.2246582359075546,1.0,1.0,0.0,1.0,-1.1912791728973389,1.1912779808044434,1.2311628552197362e-06,0.9061878323554992,0.0,0.0,0.0,22.77497673034668,25.0,131.37881469726562,-0.0,142.58761596679688,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002746582031,0.9895125031471252,0.2261690348386764,0.1946292668581009,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.7531650066375732,0.096022255718708,0.091264396905899,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.891433835029602,0.1604866087436676,0.1123207733035087,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.6081112027168274,0.050000000745058,0.0479083545506,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.8146348595619202,0.121368907392025,0.5466306209564209,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4061584472656,288.5092468261719,1.0,0.2246582359075546,1.0,1.0,0.0,1.0,-1.1912791728973389,1.1912779808044434,1.2311628552197362e-06,0.9061878323554992,0.0,0.0,0.0,22.77497673034668,25.0,131.37881469726562,-0.0,142.58761596679688,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474548339844,0.9843409657478333,0.2296163290739059,0.1925976276397705,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.7521427869796753,0.096428632736206,0.091653972864151,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462341308594,0.8901947140693665,0.1611913293600082,0.1128176897764206,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355834960937,0.6063015460968018,0.050000000745058,0.0479165762662887,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.544677734375,0.8133227825164795,0.1217879056930542,0.5485185980796814,288.54669189453125,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.41461181640625,288.5564270019531,1.0,0.225118026137352,1.0,1.0,0.0,1.0,-1.1922814846038818,1.1922801733016968,1.2328844150033549e-06,0.9069437384605408,0.0,0.0,0.0,22.99711799621582,25.0,131.2634735107422,-0.0,143.30857849121094,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5944519042969,0.9836389422416688,0.2332330048084259,0.1921983063220977,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7530729174613953,0.096847653388977,0.0920446664094924,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.8914041519165039,0.1619052141904831,0.1133129671216011,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.6062108874320984,0.050000000745058,0.0479169748723506,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8141288161277771,0.1222268566489219,0.5504440665245056,288.5937194824219,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4242248535156,288.6034545898437,1.0,0.225585475564003,1.0,1.0,0.0,1.0,-1.1952513456344604,1.195250153541565,1.2380487532936968e-06,0.9092493653297424,0.0,0.0,0.0,23.049196243286133,25.0,131.1229705810547,-0.0,144.2457275390625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834185242652892,0.2405609488487243,0.1917542964220047,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.755595326423645,0.0977193415164947,0.092856764793396,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8945840001106262,0.163356527686119,0.1143190413713455,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6065388321876526,0.050000000745058,0.0479154326021671,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8164419531822205,0.1231506094336509,0.554512083530426,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4427795410156,288.6976623535156,1.0,0.2265105545520782,1.0,1.0,0.0,1.0,-1.2017533779144287,1.2017521858215332,1.249354340870923e-06,0.9142354130744934,0.0,0.0,0.0,23.101457595825195,28.0,131.082275390625,-0.0,146.20858764648438,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834185242652892,0.2405609488487243,0.1917542964220047,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.755595326423645,0.0977193415164947,0.092856764793396,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8945840001106262,0.163356527686119,0.1143190413713455,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6065388321876526,0.050000000745058,0.0479154326021671,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8164419531822205,0.1231506094336509,0.554512083530426,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4427795410156,288.6976623535156,1.0,0.2265105545520782,1.0,1.0,0.0,1.0,-1.2017533779144287,1.2017521858215332,1.249354340870923e-06,0.9142354130744934,0.0,0.0,0.0,23.101457595825195,28.0,131.082275390625,-0.0,146.20858764648438,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9848901033401488,0.2477934509515762,0.1947864443063736,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7553203701972961,0.0986414030194282,0.0937266275286674,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8941546082496643,0.1648437529802322,0.1153578609228134,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042953133583069,0.050000000745058,0.047925692051649,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.815768301486969,0.1241250932216644,0.5588799715042114,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590148925781,288.7919921875,1.0,0.2287153601646423,1.0,1.0,0.0,1.0,-1.212936282157898,1.212934970855713,1.2691075426118914e-06,0.9229891300201416,0.0,0.0,0.0,23.52264404296875,31.0,131.24237060546875,-0.0,150.30616760253906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9848901033401488,0.2477934509515762,0.1947864443063736,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7553203701972961,0.0986414030194282,0.0937266275286674,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8941546082496643,0.1648437529802322,0.1153578609228134,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042953133583069,0.050000000745058,0.047925692051649,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.815768301486969,0.1241250932216644,0.5588799715042114,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590148925781,288.7919921875,1.0,0.2287153601646423,1.0,1.0,0.0,1.0,-1.212936282157898,1.212934970855713,1.2691075426118914e-06,0.9229891300201416,0.0,0.0,0.0,23.52264404296875,31.0,131.24237060546875,-0.0,150.30616760253906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877497553825378,0.2544350922107696,0.2012134343385696,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523499131202698,0.0996135249733924,0.0946564972400665,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902356624603271,0.16636423766613,0.1164296194911003,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5995150804519653,0.050000000745058,0.0479481145739555,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8121275305747986,0.1251197606325149,0.5634350776672363,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690246582031,288.88677978515625,1.0,0.2319956719875335,1.0,1.0,0.0,1.0,-1.228546380996704,1.228545069694519,1.2971171372555546e-06,0.9353158473968506,0.0,0.0,0.0,24.320388793945312,34.0,131.62289428710938,-0.0,156.57806396484375,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877497553825378,0.2544350922107696,0.2012134343385696,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523499131202698,0.0996135249733924,0.0946564972400665,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902356624603271,0.16636423766613,0.1164296194911003,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5995150804519653,0.050000000745058,0.0479481145739555,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8121275305747986,0.1251197606325149,0.5634350776672363,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690246582031,288.88677978515625,1.0,0.2319956719875335,1.0,1.0,0.0,1.0,-1.228546380996704,1.228545069694519,1.2971171372555546e-06,0.9353158473968506,0.0,0.0,0.0,24.320388793945312,34.0,131.62289428710938,-0.0,156.57806396484375,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912352561950684,0.2604251205921173,0.2103320956230163,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473556995391846,0.1006355285644531,0.095644511282444,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836266398429871,0.1679152697324752,0.1175312176346778,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926607251167297,0.050000000745058,0.0479815900325775,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059422373771667,0.1261093467473983,0.5680443048477173,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726257324219,288.9819641113281,1.0,0.2361813634634018,1.0,1.0,0.0,1.0,-1.2475717067718506,1.2475703954696655,1.3319652225618483e-06,0.9505245089530944,0.0,0.0,0.0,25.45627212524414,37.0,132.0439453125,-0.0,164.76548767089844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912352561950684,0.2604251205921173,0.2103320956230163,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473556995391846,0.1006355285644531,0.095644511282444,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836266398429871,0.1679152697324752,0.1175312176346778,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926607251167297,0.050000000745058,0.0479815900325775,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059422373771667,0.1261093467473983,0.5680443048477173,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726257324219,288.9819641113281,1.0,0.2361813634634018,1.0,1.0,0.0,1.0,-1.2475717067718506,1.2475703954696655,1.3319652225618483e-06,0.9505245089530944,0.0,0.0,0.0,25.45627212524414,37.0,132.0439453125,-0.0,164.76548767089844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9929942488670348,0.2631854712963104,0.215712308883667,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442736625671387,0.1011652573943138,0.0961602255702018,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795212507247925,0.1687015891075134,0.1180926039814949,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5885676741600037,0.050000000745058,0.0480023846030235,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.801984965801239,0.1265977025032043,0.5703439712524414,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4723205566406,289.0296630859375,1.0,0.2385638952255249,1.0,1.0,0.0,1.0,-1.2581075429916382,1.2581062316894531,1.3515585806089805e-06,0.95898175239563,0.0,0.0,0.0,26.145166397094727,37.0,132.2444610595703,-0.0,169.52572631835938,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946593642234802,0.2658010125160217,0.2215328514575958,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408871650695801,0.1017076820135116,0.0966905951499939,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749906420707703,0.169495016336441,0.1186609640717506,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.584091305732727,0.050000000745058,0.0480258725583553,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975914478302002,0.1270806193351745,0.5726335048675537,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4708251953125,289.07745361328125,1.0,0.2411156147718429,1.0,1.0,0.0,1.0,-1.2691891193389893,1.2691878080368042,1.3724223890676512e-06,0.967934250831604,0.0,0.0,0.0,26.913408279418945,25.0,132.42874145507812,-0.0,174.7051239013672,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.993571400642395,0.2717416286468506,0.2176352143287658,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463890314102173,0.10276710242033,0.0976700410246849,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8816279172897339,0.1710219979286193,0.1197131872177124,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870944857597351,0.050000000745058,0.0480099208652973,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031911253929138,0.1279903054237365,0.5766476392745972,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4719543457031,289.1689147949219,1.0,0.2404190003871917,1.0,1.0,0.0,1.0,-1.2717620134353638,1.2717605829238892,1.3774936178378994e-06,0.9702376127243042,0.0,0.0,0.0,26.555234909057617,25.0,132.03656005859375,-0.0,174.7565155029297,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934259653091432,0.2720499634742737,0.217142105102539,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468878626823425,0.1028121188282966,0.0977101922035217,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8822456002235413,0.1710861325263977,0.1197562739253044,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.587472677230835,0.050000000745058,0.0480079427361488,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8037342429161072,0.1280291527509689,0.5768094062805176,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723815917969,289.1726989746094,1.0,0.2402901202440261,1.0,1.0,0.0,1.0,-1.2714622020721436,1.271460771560669,1.3769282531939098e-06,0.9699991941452026,0.0,0.0,0.0,26.500581741333008,28.0,131.99166870117188,-0.0,174.54173278808594,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817506074905396,0.2826583385467529,0.1885015666484832,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7740177512168884,0.1040200814604759,0.0987217500805854,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161348342895508,0.1727626323699951,0.1208321452140808,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7724666595458984,0.1040251702070236,0.0981373786926269,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.831328809261322,0.1291087120771408,0.5809773206710815,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50543212890625,289.2677001953125,1.0,0.2420346289873123,1.0,1.0,0.0,1.0,-1.304753303527832,1.304751753807068,1.4405517276827595e-06,0.9963650703430176,0.0,0.0,0.0,24.386070251464844,31.0,132.61700439453125,-0.0,180.8004913330078,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817506074905396,0.2826583385467529,0.1885015666484832,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7740177512168884,0.1040200814604759,0.0987217500805854,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161348342895508,0.1727626323699951,0.1208321452140808,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7724666595458984,0.1040251702070236,0.0981373786926269,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.831328809261322,0.1291087120771408,0.5809773206710815,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50543212890625,289.2677001953125,1.0,0.2420346289873123,1.0,1.0,0.0,1.0,-1.304753303527832,1.304751753807068,1.4405517276827595e-06,0.9963650703430176,0.0,0.0,0.0,24.386070251464844,31.0,132.61700439453125,-0.0,180.8004913330078,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9847993850708008,0.2934350371360779,0.1945915967226028,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.77165287733078,0.1052623018622398,0.0999093130230903,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122660160064696,0.1744598448276519,0.122028075158596,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613486647605896,0.0998653247952461,0.0959642827510833,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828173041343689,0.1302294880151748,0.5861008167266846,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58843994140625,289.3634338378906,1.0,0.2449309825897216,1.0,1.0,0.0,1.0,-1.318468451499939,1.3184670209884644,1.4670584960185806e-06,1.0069397687911987,0.0,0.0,0.0,25.117361068725582,34.0,132.5231170654297,-0.0,187.0467834472656,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9847993850708008,0.2934350371360779,0.1945915967226028,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.77165287733078,0.1052623018622398,0.0999093130230903,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122660160064696,0.1744598448276519,0.122028075158596,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613486647605896,0.0998653247952461,0.0959642827510833,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828173041343689,0.1302294880151748,0.5861008167266846,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58843994140625,289.3634338378906,1.0,0.2449309825897216,1.0,1.0,0.0,1.0,-1.318468451499939,1.3184670209884644,1.4670584960185806e-06,1.0069397687911987,0.0,0.0,0.0,25.117361068725582,34.0,132.5231170654297,-0.0,187.0467834472656,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888206720352172,0.3016798496246338,0.2038366347551345,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666831016540527,0.1065668761730194,0.1011593043804168,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050729870796204,0.1761973202228546,0.1232567653059959,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470918297767639,0.0976066514849662,0.0934391617774963,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8222076296806335,0.1312810778617859,0.5910724401473999,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62908935546875,289.4586181640625,1.0,0.2487444132566452,1.0,1.0,0.0,1.0,-1.3354765176773071,1.335474967956543,1.5004228544057696e-06,1.0201038122177124,0.0,0.0,0.0,26.21029281616211,37.0,132.33338928222656,-0.0,195.3817596435547,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888206720352172,0.3016798496246338,0.2038366347551345,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666831016540527,0.1065668761730194,0.1011593043804168,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050729870796204,0.1761973202228546,0.1232567653059959,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470918297767639,0.0976066514849662,0.0934391617774963,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8222076296806335,0.1312810778617859,0.5910724401473999,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62908935546875,289.4586181640625,1.0,0.2487444132566452,1.0,1.0,0.0,1.0,-1.3354765176773071,1.335474967956543,1.5004228544057696e-06,1.0201038122177124,0.0,0.0,0.0,26.21029281616211,37.0,132.33338928222656,-0.0,195.3817596435547,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908063411712646,0.3053789138793945,0.2091089785099029,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637315392494202,0.107247307896614,0.1018130853772163,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.901022493839264,0.177082359790802,0.1238846778869628,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410634160041809,0.0969817712903022,0.0927243456244468,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8186010718345642,0.1317813694477081,0.5934391617774963,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.63800048828125,289.5062866210937,1.0,0.2509573698043823,1.0,1.0,0.0,1.0,-1.345325946807861,1.3453243970870972,1.5200226926026517e-06,1.0277812480926514,0.0,0.0,0.0,26.861513137817383,37.0,132.33929443359375,-0.0,200.33987426757807,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926972389221193,0.3089026808738708,0.2147527486085891,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.760523796081543,0.1079455912113189,0.1024864837527275,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966373205184937,0.1779771745204925,0.1245213449001312,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354800701141357,0.0965815857052803,0.0922616422176361,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8146111369132996,0.1322751343250274,0.5957690477371216,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417541503906,289.553955078125,1.0,0.2533513307571411,1.0,1.0,0.0,1.0,-1.3559139966964722,1.3559125661849976,1.541372739666258e-06,1.0361324548721311,0.0,0.0,0.0,27.583608627319336,40.0,132.3826141357422,-0.0,205.7948760986328,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959888458251952,0.3155728876590729,0.226927250623703,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534993290901184,0.1093921139836311,0.1038885787129402,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869542479515076,0.1797943711280822,0.1258192956447601,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.72499680519104,0.0962328687310218,0.0918467864394187,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054744601249695,0.1332628428936004,0.6004307270050049,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586134672164917,1.0,1.0,0.0,1.0,-1.3788669109344482,1.378865361213684,1.5886215578575502e-06,1.0545365810394287,0.0,0.0,0.0,29.24012756347656,43.0,132.5182342529297,-0.0,218.10289001464844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959888458251952,0.3155728876590729,0.226927250623703,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534993290901184,0.1093921139836311,0.1038885787129402,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869542479515076,0.1797943711280822,0.1258192956447601,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.72499680519104,0.0962328687310218,0.0918467864394187,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054744601249695,0.1332628428936004,0.6004307270050049,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586134672164917,1.0,1.0,0.0,1.0,-1.3788669109344482,1.378865361213684,1.5886215578575502e-06,1.0545365810394287,0.0,0.0,0.0,29.24012756347656,43.0,132.5182342529297,-0.0,218.10289001464844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983644485473632,0.321891039609909,0.2398954629898071,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458986043930054,0.1109016016125679,0.1053604483604431,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763694167137146,0.1816479712724685,0.1271494776010513,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145758271217346,0.0962547585368156,0.0918520241975784,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950906753540039,0.1342654973268509,0.6051872968673706,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643944919109344,1.0,1.0,0.0,1.0,-1.4035134315490725,1.403511881828308,1.640468553887331e-06,1.0743592977523804,0.0,0.0,0.0,31.17488479614257,46.0,132.65548706054688,-0.0,232.11329650878903,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983644485473632,0.321891039609909,0.2398954629898071,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458986043930054,0.1109016016125679,0.1053604483604431,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763694167137146,0.1816479712724685,0.1271494776010513,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145758271217346,0.0962547585368156,0.0918520241975784,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950906753540039,0.1342654973268509,0.6051872968673706,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643944919109344,1.0,1.0,0.0,1.0,-1.4035134315490725,1.403511881828308,1.640468553887331e-06,1.0743592977523804,0.0,0.0,0.0,31.17488479614257,46.0,132.65548706054688,-0.0,232.11329650878903,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279906213283539,0.2531591355800628,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380264401435852,0.1124727204442024,0.1069003492593765,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653393983840942,0.1835390627384185,0.1285126358270645,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034406661987305,0.0964919179677963,0.0921006426215171,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841774821281433,0.1352889090776443,0.6100786328315735,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705627679824829,1.0,1.0,0.0,1.0,-1.429090976715088,1.4290891885757446,1.6954417105807806e-06,1.094935178756714,0.0,0.0,0.0,33.37880325317383,49.0,132.7494659423828,-0.0,247.6105499267578,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
