time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124320,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279906213283539,0.2531591355800628,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380264401435852,0.1124727204442024,0.1069003492593765,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653393983840942,0.1835390627384185,0.1285126358270645,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034406661987305,0.0964919179677963,0.0921006426215171,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841774821281433,0.1352889090776443,0.6100786328315735,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705627679824829,1.0,1.0,0.0,1.0,-1.429090976715088,1.4290891885757446,1.6954417105807806e-06,1.094935178756714,0.0,0.0,0.0,33.37880325317383,49.0,132.7494659423828,-0.0,247.6105499267578,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339748978614807,0.2663869857788086,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301923632621765,0.1141057908535003,0.1085074692964553,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543953895568848,0.1854688823223114,0.1299090385437011,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922729015350342,0.0968673825263977,0.0925037637352943,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732501029968262,0.1363347321748733,0.6151106357574463,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.277000218629837,1.0,1.0,0.0,1.0,-1.455101490020752,1.4550998210906982,1.7524744180263951e-06,1.115765929222107,0.0,0.0,0.0,35.822837829589844,52.0,132.78697204589844,-0.0,264.3980712890625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339748978614807,0.2663869857788086,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301923632621765,0.1141057908535003,0.1085074692964553,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543953895568848,0.1854688823223114,0.1299090385437011,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922729015350342,0.0968673825263977,0.0925037637352943,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732501029968262,0.1363347321748733,0.6151106357574463,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.277000218629837,1.0,1.0,0.0,1.0,-1.455101490020752,1.4550998210906982,1.7524744180263951e-06,1.115765929222107,0.0,0.0,0.0,35.822837829589844,52.0,132.78697204589844,-0.0,264.3980712890625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369432687759399,0.2729973196983337,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263988256454468,0.1149460226297378,0.1093358024954795,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491498827934265,0.1864488124847412,0.130619466304779,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869019269943237,0.0970943793654441,0.0927480012178421,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679802775382996,0.1368665546178817,0.6176779866218567,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802910804748535,1.0,1.0,0.0,1.0,-1.4682586193084717,1.4682568311691284,1.7817413890952594e-06,1.126251220703125,0.0,0.0,0.0,37.11568069458008,52.0,132.7884521484375,-0.0,273.2420349121094,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398970067501068,0.2796381115913391,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227255702018738,0.1158025041222572,0.1101805940270423,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441307544708252,0.1874391436576843,0.1313379555940628,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817482709884644,0.0973438397049903,0.0930159166455268,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629241943359375,0.1374046057462692,0.6202787160873413,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836192846298218,1.0,1.0,0.0,1.0,-1.4815510511398315,1.4815492630004885,1.811597144296684e-06,1.1368118524551392,0.0,0.0,0.0,38.44448471069336,40.0,132.78404235839844,-0.0,282.38140869140625,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346789538860321,0.2787217199802398,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267701625823975,0.1175476610660553,0.1118132397532463,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.847845733165741,0.1894358396530151,0.1327213048934936,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838257312774658,0.0978847965598106,0.0935071483254432,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657245993614197,0.1384951025247573,0.6251009106636047,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842468321323395,1.0,1.0,0.0,1.0,-1.4904640913009644,1.4904621839523315,1.831876033975277e-06,1.143968105316162,0.0,0.0,0.0,38.45806121826172,43.0,132.30758666992188,-0.0,286.3652038574219,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346789538860321,0.2787217199802398,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267701625823975,0.1175476610660553,0.1118132397532463,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.847845733165741,0.1894358396530151,0.1327213048934936,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838257312774658,0.0978847965598106,0.0935071483254432,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657245993614197,0.1384951025247573,0.6251009106636047,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842468321323395,1.0,1.0,0.0,1.0,-1.4904640913009644,1.4904621839523315,1.831876033975277e-06,1.143968105316162,0.0,0.0,0.0,38.45806121826172,43.0,132.30758666992188,-0.0,286.3652038574219,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552446067333221,0.2792905271053314,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297301888465881,0.1193822100758552,0.1135279014706611,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502113819122314,0.1915002316236496,0.1341502070426941,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848371028900146,0.0985209941864013,0.0940876305103302,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673496007919312,0.139698639512062,0.6303669810295105,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863554954528808,1.0,1.0,0.0,1.0,-1.5019328594207764,1.501931071281433,1.8578730305307545e-06,1.1528810262680054,0.0,0.0,0.0,38.75946807861328,46.0,131.6891326904297,-0.0,292.2820739746094,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552446067333221,0.2792905271053314,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297301888465881,0.1193822100758552,0.1135279014706611,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502113819122314,0.1915002316236496,0.1341502070426941,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848371028900146,0.0985209941864013,0.0940876305103302,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673496007919312,0.139698639512062,0.6303669810295105,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863554954528808,1.0,1.0,0.0,1.0,-1.5019328594207764,1.501931071281433,1.8578730305307545e-06,1.1528810262680054,0.0,0.0,0.0,38.75946807861328,46.0,131.6891326904297,-0.0,292.2820739746094,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641529679298401,0.2820700407028198,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314589619636536,0.1216577664017677,0.1155417189002037,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508090972900391,0.1939741373062133,0.1357808411121368,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847013831138611,0.0996021404862403,0.0949711501598358,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675514221191406,0.1413574069738388,0.6371413469314575,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895197868347168,1.0,1.0,0.0,1.0,-1.518834948539734,1.518833041191101,1.8967755295307145e-06,1.1661616563796997,0.0,0.0,0.0,39.53417205810547,49.0,131.6117401123047,-0.0,302.00030517578125,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641529679298401,0.2820700407028198,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314589619636536,0.1216577664017677,0.1155417189002037,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508090972900391,0.1939741373062133,0.1357808411121368,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847013831138611,0.0996021404862403,0.0949711501598358,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675514221191406,0.1413574069738388,0.6371413469314575,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895197868347168,1.0,1.0,0.0,1.0,-1.518834948539734,1.518833041191101,1.8967755295307145e-06,1.1661616563796997,0.0,0.0,0.0,39.53417205810547,49.0,131.6117401123047,-0.0,302.00030517578125,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736667037010193,0.2852372825145721,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340441942214966,0.124580293893814,0.1181834265589714,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518698811531067,0.1970322132110595,0.1378359794616699,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858456134796143,0.1013371050357818,0.0964887514710426,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685911059379578,0.1436629891395568,0.6469053626060486,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936761975288391,1.0,1.0,0.0,1.0,-1.5418167114257812,1.5418148040771484,1.950562364072539e-06,1.184267520904541,0.0,0.0,0.0,40.49916458129883,52.0,131.80282592773438,-0.0,315.2927551269531,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736667037010193,0.2852372825145721,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340441942214966,0.124580293893814,0.1181834265589714,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518698811531067,0.1970322132110595,0.1378359794616699,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858456134796143,0.1013371050357818,0.0964887514710426,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685911059379578,0.1436629891395568,0.6469053626060486,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936761975288391,1.0,1.0,0.0,1.0,-1.5418167114257812,1.5418148040771484,1.950562364072539e-06,1.184267520904541,0.0,0.0,0.0,40.49916458129883,52.0,131.80282592773438,-0.0,315.2927551269531,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3786119222640991,0.2870348691940307,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.735512912273407,0.1262335479259491,0.1196999475359916,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524347543716431,0.1987254172563552,0.1389889270067215,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867226958274841,0.1023989021778106,0.0974457263946533,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692724466323853,0.1450041830539703,0.6527042984962463,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960949540138244,1.0,1.0,0.0,1.0,-1.555288791656494,1.5552867650985718,1.9825563413178315e-06,1.1948930025100708,0.0,0.0,0.0,41.061466217041016,52.0,131.94882202148438,-0.0,323.2405700683594,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836621642112732,0.2890005707740783,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370352745056152,0.1279962062835693,0.1213269606232643,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529664874076843,0.2005093842744827,0.1402102559804916,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877225041389465,0.1035710945725441,0.0985144227743148,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699938416481018,0.1464504450559616,0.6590109467506409,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987219095230102,1.0,1.0,0.0,1.0,-1.5699214935302734,1.569919466972351,2.017690803768346e-06,1.2064383029937744,0.0,0.0,0.0,41.679813385009766,55.0,132.1060791015625,-0.0,332.0323791503906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940348029136657,0.2934451401233673,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401506900787354,0.1318153738975525,0.1248747706413269,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538692593574524,0.2043169438838958,0.1428311616182327,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899652481079102,0.106210321187973,0.1009474992752075,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714616060256958,0.1496184021234512,0.6729439496994019,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045486509799957,1.0,1.0,0.0,1.0,-1.6023098230361938,1.602307677268982,2.0968716398783727e-06,1.2319989204406738,0.0,0.0,0.0,43.08444213867188,58.0,132.41705322265625,-0.0,352.1116027832031,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940348029136657,0.2934451401233673,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401506900787354,0.1318153738975525,0.1248747706413269,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538692593574524,0.2043169438838958,0.1428311616182327,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899652481079102,0.106210321187973,0.1009474992752075,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714616060256958,0.1496184021234512,0.6729439496994019,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045486509799957,1.0,1.0,0.0,1.0,-1.6023098230361938,1.602307677268982,2.0968716398783727e-06,1.2319989204406738,0.0,0.0,0.0,43.08444213867188,58.0,132.41705322265625,-0.0,352.1116027832031,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047213494777679,0.2985109388828277,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433064579963684,0.1359837055206298,0.1287675648927688,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545593619346619,0.2084057629108429,0.1456582248210907,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.692434549331665,0.1091969162225723,0.1037250682711601,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729110717773438,0.1531040519475937,0.6883813142776489,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110473453998565,1.0,1.0,0.0,1.0,-1.6383264064788818,1.6383241415023804,2.187201744163758e-06,1.260419845581055,0.0,0.0,0.0,44.70050430297852,61.0,132.68899536132812,-0.0,375.4507751464844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047213494777679,0.2985109388828277,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433064579963684,0.1359837055206298,0.1287675648927688,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545593619346619,0.2084057629108429,0.1456582248210907,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.692434549331665,0.1091969162225723,0.1037250682711601,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729110717773438,0.1531040519475937,0.6883813142776489,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110473453998565,1.0,1.0,0.0,1.0,-1.6383264064788818,1.6383241415023804,2.187201744163758e-06,1.260419845581055,0.0,0.0,0.0,44.70050430297852,61.0,132.68899536132812,-0.0,375.4507751464844,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156961441040039,0.3040820360183716,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465167045593262,0.1404721885919571,0.1329728662967682,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551100492477417,0.2127506732940673,0.1486703604459762,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951092481613159,0.1124986782670021,0.1068115159869194,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743654251098633,0.1568722426891327,0.7051384449005127,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181261122226715,1.0,1.0,0.0,1.0,-1.677502989768982,1.677500605583191,2.288174073328264e-06,1.2913199663162231,0.0,0.0,0.0,46.5086669921875,64.0,132.90489196777344,-0.0,402.0353698730469,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156961441040039,0.3040820360183716,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465167045593262,0.1404721885919571,0.1329728662967682,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551100492477417,0.2127506732940673,0.1486703604459762,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951092481613159,0.1124986782670021,0.1068115159869194,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743654251098633,0.1568722426891327,0.7051384449005127,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181261122226715,1.0,1.0,0.0,1.0,-1.677502989768982,1.677500605583191,2.288174073328264e-06,1.2913199663162231,0.0,0.0,0.0,46.5086669921875,64.0,132.90489196777344,-0.0,402.0353698730469,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269540309906006,0.3100125789642334,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498413324356079,0.145262598991394,0.1374699175357818,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.855633556842804,0.2173366248607635,0.1518546342849731,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980218887329102,0.1160948649048805,0.1101835370063781,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7758978605270386,0.1609010994434356,0.7230980396270752,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3257005512714386,1.0,1.0,0.0,1.0,-1.7194578647613523,1.719455361366272,2.399438017164357e-06,1.324387550354004,0.0,0.0,0.0,48.484466552734375,67.0,133.0628204345703,-0.0,431.8683166503906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269540309906006,0.3100125789642334,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498413324356079,0.145262598991394,0.1374699175357818,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.855633556842804,0.2173366248607635,0.1518546342849731,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980218887329102,0.1160948649048805,0.1101835370063781,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7758978605270386,0.1609010994434356,0.7230980396270752,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3257005512714386,1.0,1.0,0.0,1.0,-1.7194578647613523,1.719455361366272,2.399438017164357e-06,1.324387550354004,0.0,0.0,0.0,48.484466552734375,67.0,133.0628204345703,-0.0,431.8683166503906,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326916038990021,0.3130715191364288,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.751567006111145,0.1477681100368499,0.1398243308067321,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559179902076721,0.2197176814079284,0.1535091996192932,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995805501937866,0.1179998442530632,0.1119725257158279,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767175436019897,0.1630097031593322,0.7325085401535034,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296527862548828,1.0,1.0,0.0,1.0,-1.7413886785507202,1.7413861751556396,2.458882590872236e-06,1.3416608572006226,0.0,0.0,0.0,49.52846145629883,67.0,133.12127685546875,-0.0,448.02093505859375,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4385037422180176,0.3161675930023193,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.753348708152771,0.150345891714096,0.14224773645401,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562372922897339,0.2221565097570419,0.1552044451236724,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012171745300293,0.1199745312333107,0.1138282939791679,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775887250900269,0.1651796251535415,0.7421976327896118,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3337039947509765,1.0,1.0,0.0,1.0,-1.763912320137024,1.7639098167419434,2.520849875509157e-06,1.3593922853469849,0.0,0.0,0.0,50.605464935302734,70.0,133.1672821044922,-0.0,465.0047912597656,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503609538078308,0.322409838438034,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571146488189697,0.1557168215513229,0.1472994834184646,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570277094841003,0.2272065430879593,0.1587158590555191,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047464847564697,0.1241309642791748,0.1177374199032783,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779524028301239,0.1697018444538116,0.7623999714851379,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.0817565917969,1.0,0.3420773148536682,1.0,1.0,0.0,1.0,-1.810638785362244,1.810636043548584,2.652347347975592e-06,1.3961460590362549,0.0,0.0,0.0,52.84775924682617,73.0,133.226318359375,-0.0,501.5115051269531,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503609538078308,0.322409838438034,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571146488189697,0.1557168215513229,0.1472994834184646,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570277094841003,0.2272065430879593,0.1587158590555191,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047464847564697,0.1241309642791748,0.1177374199032783,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779524028301239,0.1697018444538116,0.7623999714851379,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.0817565917969,1.0,0.3420773148536682,1.0,1.0,0.0,1.0,-1.810638785362244,1.810636043548584,2.652347347975592e-06,1.3961460590362549,0.0,0.0,0.0,52.84775924682617,73.0,133.226318359375,-0.0,501.5115051269531,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625416994094848,0.3286181390285492,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612016201019287,0.1613700985908508,0.1526185423135757,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580909967422485,0.2324831336736679,0.1623852849006652,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086446285247803,0.1285579353570938,0.1219033971428871,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.78177410364151,0.1744630932807922,0.7836760878562927,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507688045501709,1.0,1.0,0.0,1.0,-1.85943615436554,1.85943341255188,2.7938847324548988e-06,1.4344820976257324,0.0,0.0,0.0,55.18882751464844,76.0,133.248291015625,-0.0,541.4651489257812,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625416994094848,0.3286181390285492,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612016201019287,0.1613700985908508,0.1526185423135757,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580909967422485,0.2324831336736679,0.1623852849006652,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086446285247803,0.1285579353570938,0.1219033971428871,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.78177410364151,0.1744630932807922,0.7836760878562927,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507688045501709,1.0,1.0,0.0,1.0,-1.85943615436554,1.85943341255188,2.7938847324548988e-06,1.4344820976257324,0.0,0.0,0.0,55.18882751464844,76.0,133.248291015625,-0.0,541.4651489257812,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750654995441437,0.3346952497959137,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656608819961548,0.1673051863908767,0.1582032293081283,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8594930768013,0.237986534833908,0.1662120223045349,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.712831974029541,0.1332541406154632,0.1263237744569778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843940258026123,0.1794633865356445,0.8060199618339539,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597418665885925,1.0,1.0,0.0,1.0,-1.9101722240448,1.910169243812561,2.9455543426593067e-06,1.4742876291275024,0.0,0.0,0.0,57.6103401184082,79.0,133.2408905029297,-0.0,584.9920043945312,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750654995441437,0.3346952497959137,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656608819961548,0.1673051863908767,0.1582032293081283,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8594930768013,0.237986534833908,0.1662120223045349,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.712831974029541,0.1332541406154632,0.1263237744569778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843940258026123,0.1794633865356445,0.8060199618339539,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597418665885925,1.0,1.0,0.0,1.0,-1.9101722240448,1.910169243812561,2.9455543426593067e-06,1.4742876291275024,0.0,0.0,0.0,57.6103401184082,79.0,133.2408905029297,-0.0,584.9920043945312,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.44240979869207e-21,2.721205101294427e-21,2.7212048993460347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9990000128746032,0.4827795922756195,0.3382555544376373,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.7685427665710449,0.1710147410631179,0.1616935580968856,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.8605232238769531,0.2414098978042602,0.1685919761657714,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.7154668569564819,0.1362114548683166,0.1291074454784393,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.7861683368682861,0.1825897991657257,0.8199882507324219,291.325439453125,286.3085632324219,291.432861328125,286.00933837890625,291.43017578125,297.8333740234375,291.33172607421875,1.0,0.3652678728103637,1.0,1.0,0.0,1.0,-1.9416109323501587,1.9416078329086304,3.0418148071476026e-06,1.4989248514175415,0.9844628572463988,0.9844628572463988,0.0,59.10017013549805,79.0,133.2251739501953,-0.0,612.98388671875,1.0,283.1644592285156,287.4449462890625,287.6584167480469,287.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,0.0012886911863461,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825184186513e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.000808646902442e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020324707031,0.9990000128746032,0.4851932525634765,0.3410297930240631,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54278564453125,0.7699756622314453,0.1726367026567459,0.1639270037412643,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154968261719,0.860638439655304,0.2422814518213272,0.1700437217950821,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6492614746094,0.7167641520500183,0.137508749961853,0.1308970898389816,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157470703125,0.7868439555168152,0.1837472468614578,0.8287890553474426,289.3619689941406,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.8240661621094,1.0,0.3689442873001098,1.0,1.0,0.0,1.0,-1.962091088294983,1.9620879888534544,3.105546511505964e-06,1.5150291919708252,0.9830984473228456,0.9830984473228456,0.0,60.17681884765625,82.0,9388.49609375,-0.0,632.0110473632812,1.0,283.2047119140625,290.2189025878906,288.1325988769531,288.9261474609375,293.1499938964844,293.1499938964844,283.1499938964844,1492.291259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8002626299858093,0.8002686500549316,6.359669413313895e-08,4.224212646484375,4.224202632904053,1.013399651128566e-05,0.0,0.0,-0.0,3708.088134765625,0.0,16.57810401916504,1889.015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.9990000128746032,0.4755671918392181,0.3548712730407715,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.7597752213478088,0.1702397614717483,0.1638751626014709,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294372558594,0.8469864130020142,0.2364275157451629,0.1684477627277374,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7071705460548401,0.1355525851249694,0.130862683057785,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625183105469,0.774992048740387,0.180259495973587,0.8248822689056396,286.8111572265625,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030944824219,286.6466369628906,1.0,0.3729936182498932,1.0,1.0,0.0,1.0,-1.972034573554993,1.9720314741134644,3.137328121738392e-06,1.523234724998474,0.9601174592971802,0.9601174592971802,0.0,63.297698974609375,82.0,11179.607421875,-0.0,650.0933227539062,1.0,283.1854858398437,286.6892395019531,289.2170104980469,289.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,2336.663818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.005430098157376,1.0,0.0,0.0,0.991914451122284,0.9919163584709167,6.659873008629802e-08,4.264687538146973,4.26467752456665,9.796481208468322e-06,0.0,0.0,-0.0,3599.1201171875,0.0,30.200119018554688,1895.2684326171875,0.0,0.0,0.2533637881278991,1.0,0.0,3.0,1.0,0.0
