time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126360,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.9990000128746032,0.462618738412857,0.376899242401123,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7411750555038452,0.166624054312706,0.1610998660326004,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8239817023277283,0.2291333973407745,0.1638585031032562,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.6880077123641968,0.1325916945934295,0.1286267787218094,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.7538396716117859,0.1752080023288726,0.8059961199760437,285.9737548828125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5568542480469,285.91339111328125,1.0,0.3760688900947571,1.0,1.0,0.0,1.0,-1.9642925262451167,1.9642894268035889,3.113353841399657e-06,1.517380714416504,0.9507312774658204,0.9507312774658204,0.0,67.88377380371094,70.0,11801.0654296875,-0.0,659.4547729492188,1.0,283.17022705078125,285.64459228515625,289.9650573730469,290.5553283691406,293.1499938964844,293.1499938964844,283.1499938964844,3785.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0183794926851987,1.0,0.0,0.0,1.249599814414978,1.2496025562286377,1.0423754304156321e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3727.135009765625,0.0,60.4113883972168,1895.4320068359373,0.0,0.0,0.319147378206253,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.448076069355011,0.3953637480735779,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250254154205322,0.1628135293722152,0.1573781669139862,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023343086242676,0.2218280732631683,0.1583550870418548,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707131266593933,0.1294150203466415,0.1255799382925033,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349441051483154,0.1695270538330078,0.7801437377929688,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.5122375488281,1.0,0.37589892745018,1.0,1.0,0.0,1.0,-1.940697431564331,1.9406943321228027,3.0403095934161684e-06,1.499117374420166,0.9421536922454834,0.9421536922454834,0.0,71.52066040039062,70.0,12311.80078125,-0.0,653.3263549804688,1.0,283.1585388183594,285.1403503417969,290.7480773925781,291.3580322265625,293.1499938964844,293.1499938964844,283.1499938964844,5943.23486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0418943054974079,1.0,0.0,0.0,1.554045796394348,1.554050087928772,1.6114739764816477e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3924.113525390625,0.0,116.47513580322266,1895.43701171875,0.0,0.0,0.3908669948577881,1.0,0.0,3.0,1.0,0.0
12126480,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9989899396896362,0.4404953122138977,0.4007907211780548,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7180880904197693,0.160925418138504,0.1553956121206283,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7925079464912415,0.2182788848876953,0.1555378139019012,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.6634343862533569,0.1277959793806076,0.1239161863923072,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.7266042232513428,0.1664764434099197,0.7654336094856262,285.37945556640625,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.35675048828125,1.0,0.3744910061359405,1.0,1.0,0.0,1.0,-1.9219175577163696,1.9219145774841309,2.9828531751263654e-06,1.4845689535140991,0.9361542463302612,0.9361542463302612,0.0,72.75296020507812,58.0,12487.93359375,-0.0,643.0248413085938,1.0,283.1545104980469,284.9484558105469,291.2200622558594,291.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,7341.361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0613901168107986,1.0,0.0,0.0,1.718532681465149,1.7185379266738892,1.9706482135006809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.892822265625,0.0,157.771240234375,1895.4371337890625,0.0,0.0,0.4339180588722229,1.0,0.0,3.0,1.0,0.0
12126540,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864876866340636,0.430263340473175,0.3890672326087951,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081758379936218,0.1578249037265777,0.151946559548378,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786831259727478,0.2122128754854202,0.1506217569112777,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535086631774902,0.124980054795742,0.1208680868148803,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134280800819397,0.1607061475515365,0.7365827560424805,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.08917236328125,1.0,0.3667416572570801,1.0,1.0,0.0,1.0,-1.8593567609786987,1.8593538999557493,2.7950300136581063e-06,1.4354227781295776,0.920412302017212,0.920412302017212,0.0,73.12095642089844,46.0,12656.7705078125,-0.0,598.1627807617188,1.0,283.1506652832031,284.6210021972656,292.34991455078125,293.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,11218.1416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1263544261455536,1.0,0.0,0.0,2.0915210247039795,2.09152889251709,2.918891084391362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.4521484375,0.0,285.8837890625,1895.4371337890625,0.0,0.0,0.5252931118011475,1.0,0.0,3.0,1.0,0.0
12126600,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864876866340636,0.430263340473175,0.3890672326087951,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081758379936218,0.1578249037265777,0.151946559548378,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786831259727478,0.2122128754854202,0.1506217569112777,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535086631774902,0.124980054795742,0.1208680868148803,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134280800819397,0.1607061475515365,0.7365827560424805,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.08917236328125,1.0,0.3667416572570801,1.0,1.0,0.0,1.0,-1.8593567609786987,1.8593538999557493,2.7950300136581063e-06,1.4354227781295776,0.920412302017212,0.920412302017212,0.0,73.12095642089844,46.0,12656.7705078125,-0.0,598.1627807617188,1.0,283.1506652832031,284.6210021972656,292.34991455078125,293.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,11218.1416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1263544261455536,1.0,0.0,0.0,2.0915210247039795,2.09152889251709,2.918891084391362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.4521484375,0.0,285.8837890625,1895.4371337890625,0.0,0.0,0.5252931118011475,1.0,0.0,3.0,1.0,0.0
12126660,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9986132979393004,0.4272479712963104,0.3849616050720215,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.719301164150238,0.1567683964967727,0.1502879858016967,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892600893974304,0.2091006189584732,0.1478490084409713,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633989810943604,0.1238231509923935,0.1191903203725814,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210079431533813,0.1574252694845199,0.718278706073761,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19580078125,284.95428466796875,1.0,0.3563945889472961,1.0,1.0,0.0,1.0,-1.825096011161804,1.8250932693481443,2.694981958484277e-06,1.408362865447998,0.9038125276565552,0.9038125276565552,0.0,66.83998107910156,34.0,12783.01953125,-0.0,554.46337890625,1.0,283.15008544921875,284.4495849609375,293.3642883300781,294.0790710449219,293.1499938964844,293.1499938964844,283.1499938964844,14946.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2109978944063186,1.0,0.0,0.0,2.3707938194274902,2.3708038330078125,3.750429016236012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.501953125,0.0,418.9644470214844,1895.4371337890625,0.0,0.0,0.5940216779708862,1.0,0.0,3.0,1.0,0.0
12126720,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9986132979393004,0.4272479712963104,0.3849616050720215,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.719301164150238,0.1567683964967727,0.1502879858016967,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892600893974304,0.2091006189584732,0.1478490084409713,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633989810943604,0.1238231509923935,0.1191903203725814,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210079431533813,0.1574252694845199,0.718278706073761,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19580078125,284.95428466796875,1.0,0.3563945889472961,1.0,1.0,0.0,1.0,-1.825096011161804,1.8250932693481443,2.694981958484277e-06,1.408362865447998,0.9038125276565552,0.9038125276565552,0.0,66.83998107910156,34.0,12783.01953125,-0.0,554.46337890625,1.0,283.15008544921875,284.4495849609375,293.3642883300781,294.0790710449219,293.1499938964844,293.1499938964844,283.1499938964844,14946.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2109978944063186,1.0,0.0,0.0,2.3707938194274902,2.3708038330078125,3.750429016236012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.501953125,0.0,418.9644470214844,1895.4371337890625,0.0,0.0,0.5940216779708862,1.0,0.0,3.0,1.0,0.0
12126780,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.4299950301647186,0.360126793384552,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7353149652481079,0.1570650339126587,0.1500501781702041,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8064440488815308,0.2076385468244552,0.1464142948389053,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6795573234558105,0.123823195695877,0.1187086328864097,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.734184741973877,0.1558050960302353,0.7082391977310181,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20654296875,284.8724060058594,1.0,0.3437621891498565,1.0,1.0,0.0,1.0,-1.7806518077850342,1.7806493043899536,2.5687977540656e-06,1.373557448387146,0.8866313099861145,0.8866313099861145,0.0,59.81902313232422,25.0,12770.5595703125,-0.0,503.3684692382813,1.0,283.1499938964844,284.344970703125,293.7828063964844,294.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18284.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069836497306824,1.0,0.0,0.0,2.5686397552490234,2.5686516761779785,4.402503748224263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.51806640625,0.0,536.739501953125,1895.4371337890625,0.0,127.40267944335938,0.6372073292732239,1.0,0.0,3.0,1.0,0.0
12126840,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.4299950301647186,0.360126793384552,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7353149652481079,0.1570650339126587,0.1500501781702041,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8064440488815308,0.2076385468244552,0.1464142948389053,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6795573234558105,0.123823195695877,0.1187086328864097,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.734184741973877,0.1558050960302353,0.7082391977310181,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20654296875,284.8724060058594,1.0,0.3437621891498565,1.0,1.0,0.0,1.0,-1.7806518077850342,1.7806493043899536,2.5687977540656e-06,1.373557448387146,0.8866313099861145,0.8866313099861145,0.0,59.81902313232422,25.0,12770.5595703125,-0.0,503.3684692382813,1.0,283.1499938964844,284.344970703125,293.7828063964844,294.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18284.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069836497306824,1.0,0.0,0.0,2.5686397552490234,2.5686516761779785,4.402503748224263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.51806640625,0.0,536.739501953125,1895.4371337890625,0.0,127.40267944335938,0.6372073292732239,1.0,0.0,3.0,1.0,0.0
12126900,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342716932296753,0.3445536196231842,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459284663200378,0.1575775891542434,0.1502964496612548,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173817992210388,0.2073017805814743,0.1459990292787552,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6905050277709961,0.1241497322916984,0.1187895312905311,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7434356808662415,0.1554676592350006,0.7054204344749451,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.22528076171875,284.8515014648437,1.0,0.3371903002262115,1.0,1.0,0.0,1.0,-1.758460283279419,1.7584577798843384,2.506970531612751e-06,1.3560397624969482,0.8782105445861816,0.8782105445861816,0.0,56.0673713684082,25.0,12713.150390625,-0.0,477.9754028320313,1.0,283.1499938964844,284.3197937011719,293.371337890625,294.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,19267.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467316925525665,1.0,0.0,0.0,2.6064019203186035,2.606414318084717,4.532899993137107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.05615234375,0.0,563.121826171875,1895.4371337890625,0.0,189.31832885742188,0.6493631601333618,1.0,0.0,3.0,1.0,0.0
12126960,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4400005936622619,0.3276497721672058,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588441371917725,0.1582856476306915,0.1507406234741211,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298478722572327,0.2071652859449386,0.1457367092370987,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7034971117973328,0.124656043946743,0.1190504059195518,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549589276313782,0.1554050594568252,0.703890323638916,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532043457031,284.8353881835937,1.0,0.3304694294929504,1.0,1.0,0.0,1.0,-1.736857295036316,1.7368547916412354,2.4476485123159364e-06,1.3389785289764404,0.8693463206291199,0.8693463206291199,0.0,52.22106170654297,28.0,12660.1455078125,-0.0,453.2397766113281,1.0,283.1499938964844,284.2999267578125,292.9188232421875,294.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,20186.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816256821155548,1.0,0.0,0.0,2.6380391120910645,2.638051986694336,4.643610793664266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.0380859375,0.0,586.304931640625,1895.4371337890625,0.0,244.50233459472656,0.6545554399490356,1.0,0.0,3.0,1.0,0.0
12127020,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536953866481781,0.301262229681015,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830813527107239,0.1601943224668502,0.1521977931261062,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519686460494995,0.2073789089918136,0.1456319093704223,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725375235080719,0.1261301934719085,0.1201071217656135,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.776598334312439,0.1559928506612777,0.704558789730072,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233947753906,284.8309326171875,1.0,0.321447879076004,1.0,1.0,0.0,1.0,-1.7088555097579956,1.7088531255722046,2.3717655039945384e-06,1.3166388273239136,0.8523578643798828,0.8523578643798828,0.0,46.6871223449707,31.0,12599.81640625,-0.0,420.4207458496094,1.0,283.1499938964844,284.29376220703125,291.9793701171875,293.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,21117.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366016387939453,1.0,0.0,0.0,2.632654190063477,2.632667064666748,4.62467227180241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.87890625,0.0,588.1862182617188,1895.4371337890625,0.0,345.7169189453125,0.6540148258209229,1.0,0.0,3.0,1.0,0.0
12127080,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536953866481781,0.301262229681015,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830813527107239,0.1601943224668502,0.1521977931261062,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519686460494995,0.2073789089918136,0.1456319093704223,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725375235080719,0.1261301934719085,0.1201071217656135,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.776598334312439,0.1559928506612777,0.704558789730072,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233947753906,284.8309326171875,1.0,0.321447879076004,1.0,1.0,0.0,1.0,-1.7088555097579956,1.7088531255722046,2.3717655039945384e-06,1.3166388273239136,0.8523578643798828,0.8523578643798828,0.0,46.6871223449707,31.0,12599.81640625,-0.0,420.4207458496094,1.0,283.1499938964844,284.29376220703125,291.9793701171875,293.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,21117.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366016387939453,1.0,0.0,0.0,2.632654190063477,2.632667064666748,4.62467227180241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.87890625,0.0,588.1862182617188,1895.4371337890625,0.0,345.7169189453125,0.6540148258209229,1.0,0.0,3.0,1.0,0.0
12127140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4679217934608459,0.2810037732124328,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056560158729553,0.16261787712574,0.1542356610298156,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.872426450252533,0.2080915421247482,0.1459455490112304,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442632913589478,0.1280863285064697,0.1217117309570312,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970360517501831,0.1572947949171066,0.7090119123458862,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157106339931488,1.0,1.0,0.0,1.0,-1.6946213245391846,1.6946189403533936,2.333644943064428e-06,1.3051934242248535,0.8360285758972168,0.8360285758972168,0.0,42.8809928894043,49.0,12603.2109375,-0.0,401.25244140625,1.0,283.1499938964844,284.3159484863281,291.1611022949219,292.29638671875,293.1499938964844,293.1499938964844,283.1499938964844,21330.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744301438331604,1.0,0.0,0.0,2.578901767730713,2.5789144039154053,4.437751215391472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.458740234375,0.0,558.530517578125,1895.4371337890625,0.0,434.3914489746094,0.6418900489807129,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4679217934608459,0.2810037732124328,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056560158729553,0.16261787712574,0.1542356610298156,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.872426450252533,0.2080915421247482,0.1459455490112304,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442632913589478,0.1280863285064697,0.1217117309570312,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970360517501831,0.1572947949171066,0.7090119123458862,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157106339931488,1.0,1.0,0.0,1.0,-1.6946213245391846,1.6946189403533936,2.333644943064428e-06,1.3051934242248535,0.8360285758972168,0.8360285758972168,0.0,42.8809928894043,49.0,12603.2109375,-0.0,401.25244140625,1.0,283.1499938964844,284.3159484863281,291.1611022949219,292.29638671875,293.1499938964844,293.1499938964844,283.1499938964844,21330.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744301438331604,1.0,0.0,0.0,2.578901767730713,2.5789144039154053,4.437751215391472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.458740234375,0.0,558.530517578125,1895.4371337890625,0.0,434.3914489746094,0.6418900489807129,1.0,0.0,3.0,1.0,0.0
12127260,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801917374134063,0.2807995676994324,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103516101837158,0.1654624789953231,0.1568247675895691,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740764260292053,0.2092192023992538,0.1466585546731948,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485429644584656,0.1304379254579544,0.1238424405455589,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8001368045806885,0.1590884327888488,0.7165619730949402,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187322616577148,1.0,1.0,0.0,1.0,-1.7099413871765137,1.7099390029907229,2.373894403717713e-06,1.316871166229248,0.8207561373710632,0.8207561373710632,0.0,43.1645736694336,67.0,12766.92578125,-0.0,410.80377197265625,1.0,283.1499938964844,284.3675842285156,290.5381774902344,291.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,21038.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499210000038147,1.0,0.0,0.0,2.495551347732544,2.495563268661499,4.155529609306541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.885009765625,0.0,511.5505065917969,1895.4371337890625,0.0,504.50494384765625,0.6226323843002319,1.0,0.0,3.0,1.0,0.0
12127320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801917374134063,0.2807995676994324,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103516101837158,0.1654624789953231,0.1568247675895691,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740764260292053,0.2092192023992538,0.1466585546731948,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485429644584656,0.1304379254579544,0.1238424405455589,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8001368045806885,0.1590884327888488,0.7165619730949402,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187322616577148,1.0,1.0,0.0,1.0,-1.7099413871765137,1.7099390029907229,2.373894403717713e-06,1.316871166229248,0.8207561373710632,0.8207561373710632,0.0,43.1645736694336,67.0,12766.92578125,-0.0,410.80377197265625,1.0,283.1499938964844,284.3675842285156,290.5381774902344,291.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,21038.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499210000038147,1.0,0.0,0.0,2.495551347732544,2.495563268661499,4.155529609306541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.885009765625,0.0,511.5505065917969,1895.4371337890625,0.0,504.50494384765625,0.6226323843002319,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4876005053520202,0.2984808087348938,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989341616630554,0.1686365604400634,0.1598687469959259,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585199117660522,0.2106991857290268,0.1477177739143371,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390404343605042,0.133098691701889,0.1264074742794037,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870640158653259,0.1611000597476959,0.7259764671325684,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764404296875,284.9785461425781,1.0,0.3285856544971466,1.0,1.0,0.0,1.0,-1.7504676580429075,1.7504651546478271,2.483379148543463e-06,1.3485190868377686,0.8070256114006042,0.8070256114006042,0.0,47.077056884765625,85.0,13079.8271484375,-0.0,446.22216796875,1.0,283.1499938964844,284.4470520019531,290.1103820800781,291.1465759277344,293.1499938964844,293.1499938964844,283.1499938964844,20389.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149324536323547,1.0,0.0,0.0,2.396094799041748,2.396106004714966,3.830904518054013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.3349609375,0.0,457.6770935058594,1895.4371337890625,0.0,554.91650390625,0.602393627166748,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4876005053520202,0.2984808087348938,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989341616630554,0.1686365604400634,0.1598687469959259,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585199117660522,0.2106991857290268,0.1477177739143371,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390404343605042,0.133098691701889,0.1264074742794037,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870640158653259,0.1611000597476959,0.7259764671325684,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764404296875,284.9785461425781,1.0,0.3285856544971466,1.0,1.0,0.0,1.0,-1.7504676580429075,1.7504651546478271,2.483379148543463e-06,1.3485190868377686,0.8070256114006042,0.8070256114006042,0.0,47.077056884765625,85.0,13079.8271484375,-0.0,446.22216796875,1.0,283.1499938964844,284.4470520019531,290.1103820800781,291.1465759277344,293.1499938964844,293.1499938964844,283.1499938964844,20389.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149324536323547,1.0,0.0,0.0,2.396094799041748,2.396106004714966,3.830904518054013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.3349609375,0.0,457.6770935058594,1895.4371337890625,0.0,554.91650390625,0.602393627166748,1.0,0.0,3.0,1.0,0.0
12127500,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4894251823425293,0.3125839233398437,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891687750816345,0.1703177392482757,0.161529004573822,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469572067260742,0.2115481495857238,0.1483591198921203,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310774922370911,0.1345202624797821,0.1278243064880371,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765946388244629,0.1621217876672744,0.731026828289032,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4738464355469,285.0220031738281,1.0,0.3355964720249176,1.0,1.0,0.0,1.0,-1.777924656867981,1.7779221534729004,2.559332870077924e-06,1.3700077533721924,0.8009371757507324,0.8009371757507324,0.0,50.2408447265625,85.0,13287.1572265625,-0.0,472.6376037597656,1.0,283.1499938964844,284.48974609375,289.96026611328125,290.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,20204.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520462155342102,1.0,0.0,0.0,2.355858087539673,2.3558690547943115,3.703323443460249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.4228515625,0.0,437.391845703125,1895.4371337890625,0.0,573.8472900390625,0.5933184623718262,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900491237640381,0.3294982612133026,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777924656867981,0.1720527559518814,0.1632682681083679,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342378735542297,0.2124574035406112,0.1490645706653595,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218396067619324,0.1359909027814865,0.129317432641983,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647593021392822,0.163134291768074,0.7361854314804077,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437544703483581,1.0,1.0,0.0,1.0,-1.809152126312256,1.809149384498596,2.647408109623939e-06,1.3944547176361084,0.7949455976486206,0.7949455976486206,0.0,54.1673469543457,88.0,13519.2197265625,-0.0,504.6111145019531,1.0,283.1499938964844,284.53436279296875,289.8459167480469,290.8608703613281,293.1499938964844,293.1499938964844,283.1499938964844,20014.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248979330062866,1.0,0.0,0.0,2.319342851638794,2.319353580474853,3.589411505799945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.72265625,0.0,419.4201049804688,1895.4371337890625,0.0,589.5072631835938,0.5850644111633301,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489581435918808,0.3562454283237457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7632998824119568,0.1756399273872375,0.1668321788311004,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166875839233398,0.214404284954071,0.1505486518144607,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090563178062439,0.1390303671360016,0.1323725134134292,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488033175468445,0.1651097387075424,0.746106743812561,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569448292255401,1.0,1.0,0.0,1.0,-1.8629212379455569,1.862918376922608,2.803436473186593e-06,1.436695575714111,0.7845127582550049,0.7845127582550049,0.0,60.86231994628906,91.0,13939.248046875,-0.0,561.8572998046875,1.0,283.1499938964844,284.6200256347656,289.7024230957031,290.7115478515625,293.1499938964844,293.1499938964844,283.1499938964844,19713.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315470695495605,1.0,0.0,0.0,2.253813982009888,2.253824234008789,3.389452274404903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.318115234375,0.0,388.6230773925781,1895.4371337890625,0.0,613.796142578125,0.5703306198120117,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489581435918808,0.3562454283237457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7632998824119568,0.1756399273872375,0.1668321788311004,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166875839233398,0.214404284954071,0.1505486518144607,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090563178062439,0.1390303671360016,0.1323725134134292,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488033175468445,0.1651097387075424,0.746106743812561,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569448292255401,1.0,1.0,0.0,1.0,-1.8629212379455569,1.862918376922608,2.803436473186593e-06,1.436695575714111,0.7845127582550049,0.7845127582550049,0.0,60.86231994628906,91.0,13939.248046875,-0.0,561.8572998046875,1.0,283.1499938964844,284.6200256347656,289.7024230957031,290.7115478515625,293.1499938964844,293.1499938964844,283.1499938964844,19713.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315470695495605,1.0,0.0,0.0,2.253813982009888,2.253824234008789,3.389452274404903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.318115234375,0.0,388.6230773925781,1895.4371337890625,0.0,613.796142578125,0.5703306198120117,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889801442623138,0.3783243894577026,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537829875946045,0.1793810129165649,0.1705163717269897,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034128546714783,0.2165084928274154,0.1521260887384414,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999719738960266,0.1421986222267151,0.1355244517326355,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378032207489014,0.1671224981546402,0.7559372186660767,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687057793140411,1.0,1.0,0.0,1.0,-1.911343693733216,1.911340832710266,2.948278961412143e-06,1.4746214151382446,0.7756199836730957,0.7756199836730957,0.0,66.83853912353516,94.0,14325.61328125,-0.0,615.8729858398438,1.0,283.1499938964844,284.6999816894531,289.6375732421875,290.6502380371094,293.1499938964844,293.1499938964844,283.1499938964844,19459.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364459156990051,1.0,0.0,0.0,2.197751522064209,2.197761297225952,3.2229274893325055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.982421875,0.0,363.5582885742188,1895.4371337890625,0.0,632.3347778320312,0.5577613115310669,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889801442623138,0.3783243894577026,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537829875946045,0.1793810129165649,0.1705163717269897,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034128546714783,0.2165084928274154,0.1521260887384414,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999719738960266,0.1421986222267151,0.1355244517326355,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378032207489014,0.1671224981546402,0.7559372186660767,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687057793140411,1.0,1.0,0.0,1.0,-1.911343693733216,1.911340832710266,2.948278961412143e-06,1.4746214151382446,0.7756199836730957,0.7756199836730957,0.0,66.83853912353516,94.0,14325.61328125,-0.0,615.8729858398438,1.0,283.1499938964844,284.6999816894531,289.6375732421875,290.6502380371094,293.1499938964844,293.1499938964844,283.1499938964844,19459.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364459156990051,1.0,0.0,0.0,2.197751522064209,2.197761297225952,3.2229274893325055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.982421875,0.0,363.5582885742188,1895.4371337890625,0.0,632.3347778320312,0.5577613115310669,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886678755283355,0.3968937397003174,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475638389587402,0.1832795292139053,0.1743263006210327,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932814359664917,0.2187672555446624,0.1537954658269882,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939802765846252,0.1454968601465225,0.1387770175933838,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299769520759583,0.1692556738853454,0.766130268573761,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793052732944488,1.0,1.0,0.0,1.0,-1.95637047290802,1.9563674926757808,3.086638571403455e-06,1.5098259449005127,0.7682867050170898,0.7682867050170898,0.0,72.22379302978516,82.0,14694.3974609375,-0.0,667.7952270507812,1.0,283.1499938964844,284.775634765625,289.6216125488281,290.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,19232.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405586957931519,1.0,0.0,0.0,2.1502439975738525,2.1502535343170166,3.08509697788395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.843505859375,0.0,343.1558532714844,1895.4371337890625,0.0,648.3317260742188,0.5471131205558777,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886678755283355,0.3968937397003174,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475638389587402,0.1832795292139053,0.1743263006210327,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932814359664917,0.2187672555446624,0.1537954658269882,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939802765846252,0.1454968601465225,0.1387770175933838,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299769520759583,0.1692556738853454,0.766130268573761,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793052732944488,1.0,1.0,0.0,1.0,-1.95637047290802,1.9563674926757808,3.086638571403455e-06,1.5098259449005127,0.7682867050170898,0.7682867050170898,0.0,72.22379302978516,82.0,14694.3974609375,-0.0,667.7952270507812,1.0,283.1499938964844,284.775634765625,289.6216125488281,290.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,19232.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405586957931519,1.0,0.0,0.0,2.1502439975738525,2.1502535343170166,3.08509697788395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.843505859375,0.0,343.1558532714844,1895.4371337890625,0.0,648.3317260742188,0.5471131205558777,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902465939521789,0.3996891975402832,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510532140731812,0.1873143762350082,0.1781302094459533,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942941188812256,0.2211524099111557,0.1554553657770156,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979184746742249,0.1489032953977584,0.1419967412948608,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313562631607056,0.1715305894613266,0.776267945766449,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832446336746216,1.0,1.0,0.0,1.0,-1.9823482036590576,1.98234498500824,3.168576540701906e-06,1.5304629802703855,0.7623566389083862,0.7623566389083862,0.0,73.55492401123047,70.0,14961.1416015625,-0.0,692.7449340820312,1.0,283.1499938964844,284.8384704589844,289.6334228515625,290.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,19027.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444432497024536,1.0,0.0,0.0,2.110592842102051,2.110602140426636,2.972365962250479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.5771484375,0.0,326.674072265625,1895.4371337890625,0.0,663.81201171875,0.5382137894630432,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902465939521789,0.3996891975402832,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510532140731812,0.1873143762350082,0.1781302094459533,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942941188812256,0.2211524099111557,0.1554553657770156,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979184746742249,0.1489032953977584,0.1419967412948608,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313562631607056,0.1715305894613266,0.776267945766449,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832446336746216,1.0,1.0,0.0,1.0,-1.9823482036590576,1.98234498500824,3.168576540701906e-06,1.5304629802703855,0.7623566389083862,0.7623566389083862,0.0,73.55492401123047,70.0,14961.1416015625,-0.0,692.7449340820312,1.0,283.1499938964844,284.8384704589844,289.6334228515625,290.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,19027.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444432497024536,1.0,0.0,0.0,2.110592842102051,2.110602140426636,2.972365962250479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.5771484375,0.0,326.674072265625,1895.4371337890625,0.0,663.81201171875,0.5382137894630432,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.49259153008461,0.3959492444992065,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559329271316528,0.1893849968910217,0.1800328642129898,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.798311173915863,0.2223897278308868,0.1562810540199279,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030332684516907,0.1506505459547042,0.1435983330011367,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349765300750732,0.1727432757616043,0.7814108729362488,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833489716053009,1.0,1.0,0.0,1.0,-1.9892375469207764,1.989234447479248,3.190594497937127e-06,1.5359941720962524,0.7599626183509827,0.7599626183509827,0.0,72.8549575805664,70.0,15057.875,-0.0,695.8914794921875,1.0,283.1499938964844,284.8642578125,289.6435241699219,290.68463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18945.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546366274356842,1.0,0.0,0.0,2.0931341648101807,2.0931432247161865,2.923395072684798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.431640625,0.0,319.6264953613281,1895.4371337890625,0.0,671.61083984375,0.5343120694160461,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4960403442382812,0.3894082009792328,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627205848693848,0.1914929747581482,0.1819450408220291,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043354153633118,0.2236569821834564,0.1571090221405029,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099167704582214,0.1524290442466735,0.1452037096023559,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403343319892883,0.174016073346138,0.786689281463623,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824237585067749,1.0,1.0,0.0,1.0,-1.9929440021514893,1.992940783500672,3.20255389851809e-06,1.5390229225158691,0.7576093077659607,0.7576093077659607,0.0,71.43260955810547,73.0,15137.6337890625,-0.0,694.0411376953125,1.0,283.1499938964844,284.8867492675781,289.6543884277344,290.7007751464844,293.1499938964844,293.1499938964844,283.1499938964844,18846.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482809543609619,1.0,0.0,0.0,2.0778493881225586,2.0778584480285645,2.880855731746124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.814697265625,0.0,313.43035888671875,1895.4371337890625,0.0,679.4664306640625,0.5308550000190735,1.0,0.0,3.0,1.0,0.0
