time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046527981758118,0.3824138045310974,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729710340499878,0.1958517879247665,0.1859502792358398,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.812250554561615,0.226310521364212,0.1588821411132812,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195507884025574,0.1561085283756256,0.1485775113105774,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480610609054565,0.1767747551202774,0.7984256744384766,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838226795196533,1.0,1.0,0.0,1.0,-2.0096189975738525,2.009615659713745,3.2558423299633432e-06,1.5521044731140137,0.7541368007659912,0.7541368007659912,0.0,70.2669906616211,76.0,15347.9091796875,-0.0,703.5308227539062,1.0,283.1499938964844,284.932861328125,289.6766357421875,290.734130859375,293.1499938964844,293.1499938964844,283.1499938964844,18677.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520837306976318,1.0,0.0,0.0,2.051539421081543,2.0515482425689697,2.808362182804558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.076904296875,0.0,302.9572448730469,1895.4371337890625,0.0,695.3385620117188,0.5249085426330566,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046527981758118,0.3824138045310974,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729710340499878,0.1958517879247665,0.1859502792358398,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.812250554561615,0.226310521364212,0.1588821411132812,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195507884025574,0.1561085283756256,0.1485775113105774,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480610609054565,0.1767747551202774,0.7984256744384766,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838226795196533,1.0,1.0,0.0,1.0,-2.0096189975738525,2.009615659713745,3.2558423299633432e-06,1.5521044731140137,0.7541368007659912,0.7541368007659912,0.0,70.2669906616211,76.0,15347.9091796875,-0.0,703.5308227539062,1.0,283.1499938964844,284.932861328125,289.6766357421875,290.734130859375,293.1499938964844,293.1499938964844,283.1499938964844,18677.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520837306976318,1.0,0.0,0.0,2.051539421081543,2.0515482425689697,2.808362182804558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.076904296875,0.0,302.9572448730469,1895.4371337890625,0.0,695.3385620117188,0.5249085426330566,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134867429733276,0.3789618909358978,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812744379043579,0.2003910392522812,0.1901611387729644,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177171349525452,0.2291177362203598,0.1607876420021057,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726919412612915,0.1599351316690445,0.1521271616220474,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541453242301941,0.1797625571489334,0.8114224672317505,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867332935333252,1.0,1.0,0.0,1.0,-2.032686471939087,2.0326831340789795,3.330479103169637e-06,1.5702834129333496,0.7521157264709473,0.7521157264709473,0.0,70.09870910644531,79.0,15607.12890625,-0.0,721.861572265625,1.0,283.1499938964844,284.9805908203125,289.7025756835937,290.7737731933594,293.1499938964844,293.1499938964844,283.1499938964844,18506.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559278726577759,1.0,0.0,0.0,2.0318665504455566,2.0318753719329834,2.754759975687193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.623291015625,0.0,295.09881591796875,1895.4371337890625,0.0,711.7545776367188,0.5203878879547119,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134867429733276,0.3789618909358978,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812744379043579,0.2003910392522812,0.1901611387729644,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177171349525452,0.2291177362203598,0.1607876420021057,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726919412612915,0.1599351316690445,0.1521271616220474,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541453242301941,0.1797625571489334,0.8114224672317505,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867332935333252,1.0,1.0,0.0,1.0,-2.032686471939087,2.0326831340789795,3.330479103169637e-06,1.5702834129333496,0.7521157264709473,0.7521157264709473,0.0,70.09870910644531,79.0,15607.12890625,-0.0,721.861572265625,1.0,283.1499938964844,284.9805908203125,289.7025756835937,290.7737731933594,293.1499938964844,293.1499938964844,283.1499938964844,18506.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559278726577759,1.0,0.0,0.0,2.0318665504455566,2.0318753719329834,2.754759975687193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.623291015625,0.0,295.09881591796875,1895.4371337890625,0.0,711.7545776367188,0.5203878879547119,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5217132568359375,0.3785843551158905,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874084115028381,0.2047522217035293,0.1943648904561996,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209759593009949,0.2317319363355636,0.1626740097999572,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322700619697571,0.163543552160263,0.1556346267461776,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583069801330566,0.1825664490461349,0.824423611164093,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908032178878784,1.0,1.0,0.0,1.0,-2.0593721866607666,2.059368848800659,3.4180013699369738e-06,1.5913316011428833,0.7516608834266663,0.7516608834266663,0.0,70.73148345947266,82.0,15905.119140625,-0.0,746.4160766601562,1.0,283.1499938964844,285.0276794433594,289.7339782714844,290.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18331.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598613023757935,1.0,0.0,0.0,2.0190227031707764,2.019031286239624,2.720043141835049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.36376953125,0.0,289.7755432128906,1895.4371337890625,0.0,728.9454956054688,0.5173245072364807,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5217132568359375,0.3785843551158905,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874084115028381,0.2047522217035293,0.1943648904561996,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209759593009949,0.2317319363355636,0.1626740097999572,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322700619697571,0.163543552160263,0.1556346267461776,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583069801330566,0.1825664490461349,0.824423611164093,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908032178878784,1.0,1.0,0.0,1.0,-2.0593721866607666,2.059368848800659,3.4180013699369738e-06,1.5913316011428833,0.7516608834266663,0.7516608834266663,0.0,70.73148345947266,82.0,15905.119140625,-0.0,746.4160766601562,1.0,283.1499938964844,285.0276794433594,289.7339782714844,290.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18331.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598613023757935,1.0,0.0,0.0,2.0190227031707764,2.019031286239624,2.720043141835049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.36376953125,0.0,289.7755432128906,1895.4371337890625,0.0,728.9454956054688,0.5173245072364807,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5288257598876953,0.3815710544586181,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790615975856781,0.2087491154670715,0.1982341855764389,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215448260307312,0.2340000122785568,0.164321094751358,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349889278411865,0.1667308360338211,0.1587573438882827,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597128748893738,0.1849479079246521,0.8356310725212097,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956332504749298,1.0,1.0,0.0,1.0,-2.08679461479187,2.086791038513184,3.509210046104272e-06,1.6129502058029177,0.7529560923576355,0.7529560923576355,0.0,72.15315246582031,85.0,16234.8984375,-0.0,774.97509765625,1.0,283.1499938964844,285.0723571777344,289.7733764648437,290.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638788938522339,1.0,0.0,0.0,2.013477087020874,2.0134856700897217,2.705121460166993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.7099609375,0.0,287.039306640625,1895.4371337890625,0.0,746.92236328125,0.5158063769340515,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5288257598876953,0.3815710544586181,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790615975856781,0.2087491154670715,0.1982341855764389,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215448260307312,0.2340000122785568,0.164321094751358,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349889278411865,0.1667308360338211,0.1587573438882827,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597128748893738,0.1849479079246521,0.8356310725212097,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956332504749298,1.0,1.0,0.0,1.0,-2.08679461479187,2.086791038513184,3.509210046104272e-06,1.6129502058029177,0.7529560923576355,0.7529560923576355,0.0,72.15315246582031,85.0,16234.8984375,-0.0,774.97509765625,1.0,283.1499938964844,285.0723571777344,289.7733764648437,290.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638788938522339,1.0,0.0,0.0,2.013477087020874,2.0134856700897217,2.705121460166993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.7099609375,0.0,287.039306640625,1895.4371337890625,0.0,746.92236328125,0.5158063769340515,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319938659667969,0.3839651942253113,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.791444718837738,0.210667535662651,0.2000879198312759,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211401700973511,0.2350636571645736,0.1650916486978531,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356467843055725,0.1682216078042984,0.16021628677845,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596682906150818,0.1860284805297851,0.8407242298126221,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982473611831665,1.0,1.0,0.0,1.0,-2.1006908416748047,2.100687265396118,3.5558780382416444e-06,1.6238744258880615,0.7543755769729614,0.7543755769729614,0.0,73.07928466796875,85.0,16411.048828125,-0.0,790.4396362304688,1.0,283.1499938964844,285.093505859375,289.7964172363281,290.909912109375,293.1499938964844,293.1499938964844,283.1499938964844,18053.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565932035446167,1.0,0.0,0.0,2.013411283493042,2.0134198665618896,2.704944677134336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.28173828125,0.0,286.640625,1895.4371337890625,0.0,756.2750854492188,0.5156326293945312,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5349379777908325,0.3868088126182556,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918984293937683,0.2125506699085235,0.2019066363573074,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204073309898376,0.2360973507165908,0.1658404767513275,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359611988067627,0.1696620434522628,0.1616258472204208,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592571973800659,0.1870522201061248,0.8455560207366943,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009610116481781,1.0,1.0,0.0,1.0,-2.114685773849488,2.114682197570801,3.60315812031331e-06,1.6348410844802856,0.7561375498771667,0.7561375498771667,0.0,74.11638641357422,88.0,16595.634765625,-0.0,806.575439453125,1.0,283.1499938964844,285.113525390625,289.8217468261719,290.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17947.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680241584777832,1.0,0.0,0.0,2.015674591064453,2.015683174133301,2.711029480906291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.88916015625,0.0,287.00030517578125,1895.4371337890625,0.0,765.921875,0.5159309506416321,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402621626853943,0.3935028612613678,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919952869415283,0.2162444740533828,0.2054740041494369,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182392716407776,0.2381027638912201,0.1672953218221664,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358378171920776,0.1724275052547454,0.1643338650465011,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576383352279663,0.188964232802391,0.8546043038368225,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066071510314941,1.0,1.0,0.0,1.0,-2.1428773403167725,2.142873764038086,3.699206217788742e-06,1.6567988395690918,0.7613181471824646,0.7613181471824646,0.0,76.44967651367188,91.0,16987.14453125,-0.0,840.554443359375,1.0,283.1499938964844,285.1502990722656,289.8790588378906,291.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17739.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723508596420288,1.0,0.0,0.0,2.025949478149414,2.0259580612182617,2.738738942298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.92333984375,0.0,289.78729248046875,1895.4371337890625,0.0,786.250732421875,0.5177766680717468,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402621626853943,0.3935028612613678,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919952869415283,0.2162444740533828,0.2054740041494369,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182392716407776,0.2381027638912201,0.1672953218221664,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358378171920776,0.1724275052547454,0.1643338650465011,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576383352279663,0.188964232802391,0.8546043038368225,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066071510314941,1.0,1.0,0.0,1.0,-2.1428773403167725,2.142873764038086,3.699206217788742e-06,1.6567988395690918,0.7613181471824646,0.7613181471824646,0.0,76.44967651367188,91.0,16987.14453125,-0.0,840.554443359375,1.0,283.1499938964844,285.1502990722656,289.8790588378906,291.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17739.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723508596420288,1.0,0.0,0.0,2.025949478149414,2.0259580612182617,2.738738942298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.92333984375,0.0,289.78729248046875,1895.4371337890625,0.0,786.250732421875,0.5177766680717468,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449602007865906,0.4011420607566833,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913713455200195,0.2198752909898758,0.2089824825525283,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154469132423401,0.2400521486997604,0.1687128990888595,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350295186042786,0.1750749349594116,0.1669299304485321,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553098797798157,0.1907327622175216,0.8630081415176392,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124477803707123,1.0,1.0,0.0,1.0,-2.171180725097656,2.17117691040039,3.7967474781908095e-06,1.6786887645721436,0.768613874912262,0.768613874912262,0.0,79.04390716552734,94.0,17408.8671875,-0.0,876.4142456054688,1.0,283.1499938964844,285.1820068359375,289.94482421875,291.112548828125,293.1499938964844,293.1499938964844,283.1499938964844,17523.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576915442943573,1.0,0.0,0.0,2.0445804595947266,2.044589042663574,2.789341806419543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.692138671875,0.0,295.5773620605469,1895.4371337890625,0.0,808.259033203125,0.5214188694953918,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449602007865906,0.4011420607566833,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913713455200195,0.2198752909898758,0.2089824825525283,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154469132423401,0.2400521486997604,0.1687128990888595,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350295186042786,0.1750749349594116,0.1669299304485321,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553098797798157,0.1907327622175216,0.8630081415176392,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124477803707123,1.0,1.0,0.0,1.0,-2.171180725097656,2.17117691040039,3.7967474781908095e-06,1.6786887645721436,0.768613874912262,0.768613874912262,0.0,79.04390716552734,94.0,17408.8671875,-0.0,876.4142456054688,1.0,283.1499938964844,285.1820068359375,289.94482421875,291.112548828125,293.1499938964844,293.1499938964844,283.1499938964844,17523.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576915442943573,1.0,0.0,0.0,2.0445804595947266,2.044589042663574,2.789341806419543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.692138671875,0.0,295.5773620605469,1895.4371337890625,0.0,808.259033203125,0.5214188694953918,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549125611782074,0.4093590974807739,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903440594673157,0.2234694361686706,0.2124575972557068,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123067021369934,0.2419779151678085,0.1701134294271469,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.733832836151123,0.1776493042707443,0.1694531142711639,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525834441184998,0.1923874616622924,0.870905339717865,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183932542800903,1.0,1.0,0.0,1.0,-2.199422597885132,2.199418544769287,3.895455392921576e-06,1.7005435228347778,0.7781270146369934,0.7781270146369934,0.0,81.82383728027344,97.0,17859.8515625,-0.0,913.7590942382812,1.0,283.1499938964844,285.20806884765625,290.0181884765625,291.2113037109375,293.1499938964844,293.1499938964844,283.1499938964844,17302.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817686319351196,1.0,0.0,0.0,2.071698904037476,2.0717074871063232,2.863826011889614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.95361328125,0.0,304.56890869140625,1895.4371337890625,0.0,832.3038330078125,0.526906430721283,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549125611782074,0.4093590974807739,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903440594673157,0.2234694361686706,0.2124575972557068,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123067021369934,0.2419779151678085,0.1701134294271469,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.733832836151123,0.1776493042707443,0.1694531142711639,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525834441184998,0.1923874616622924,0.870905339717865,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183932542800903,1.0,1.0,0.0,1.0,-2.199422597885132,2.199418544769287,3.895455392921576e-06,1.7005435228347778,0.7781270146369934,0.7781270146369934,0.0,81.82383728027344,97.0,17859.8515625,-0.0,913.7590942382812,1.0,283.1499938964844,285.20806884765625,290.0181884765625,291.2113037109375,293.1499938964844,293.1499938964844,283.1499938964844,17302.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817686319351196,1.0,0.0,0.0,2.071698904037476,2.0717074871063232,2.863826011889614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.95361328125,0.0,304.56890869140625,1895.4371337890625,0.0,832.3038330078125,0.526906430721283,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528489351272583,0.4179071485996246,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891134023666382,0.2270375788211822,0.2159109860658645,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.80898517370224,0.2438903301954269,0.1715079098939895,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324339747428894,0.1801652610301971,0.1719248443841934,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496576905250549,0.1939459592103958,0.8783770203590393,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243793487548828,1.0,1.0,0.0,1.0,-2.227456331253052,2.227452516555786,3.995029146608431e-06,1.7223845720291138,0.7899535894393921,0.7899535894393921,0.0,84.73746490478516,100.0,18338.748046875,-0.0,952.2761840820312,1.0,283.1499938964844,285.2283020019531,290.0980224609375,291.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,17079.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869511961936951,1.0,0.0,0.0,2.1072797775268555,2.1072885990142822,2.96304193625474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.392578125,0.0,316.9812316894531,1895.4371337890625,0.0,858.7293701171875,0.5342586636543274,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528489351272583,0.4179071485996246,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891134023666382,0.2270375788211822,0.2159109860658645,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.80898517370224,0.2438903301954269,0.1715079098939895,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324339747428894,0.1801652610301971,0.1719248443841934,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496576905250549,0.1939459592103958,0.8783770203590393,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243793487548828,1.0,1.0,0.0,1.0,-2.227456331253052,2.227452516555786,3.995029146608431e-06,1.7223845720291138,0.7899535894393921,0.7899535894393921,0.0,84.73746490478516,100.0,18338.748046875,-0.0,952.2761840820312,1.0,283.1499938964844,285.2283020019531,290.0980224609375,291.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,17079.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869511961936951,1.0,0.0,0.0,2.1072797775268555,2.1072885990142822,2.96304193625474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.392578125,0.0,316.9812316894531,1895.4371337890625,0.0,858.7293701171875,0.5342586636543274,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545640587806702,0.4222615361213684,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884554266929626,0.2288131415843963,0.2176306545734405,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072763681411743,0.2448382377624511,0.1722013354301452,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316860556602478,0.181401327252388,0.1731414049863815,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481548190116882,0.1946924179792404,0.8819689154624939,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273726642131805,1.0,1.0,0.0,1.0,-2.241361141204834,2.2413570880889893,4.044914476253325e-06,1.7332175970077517,0.7967687845230103,0.7967687845230103,0.0,86.23188781738281,100.0,18588.1171875,-0.0,971.8952026367188,1.0,283.1499938964844,285.2362060546875,290.1400146484375,291.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,16969.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896754860877991,1.0,0.0,0.0,2.1281745433807373,2.128183364868164,3.022093153504102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.689208984375,0.0,324.5392150878906,1895.4371337890625,0.0,872.9363403320312,0.5386286973953247,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561861395835876,0.4266560971736908,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877792119979858,0.2305834293365478,0.2193459570407867,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055378198623657,0.245778813958168,0.172890618443489,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309138774871826,0.1826226562261581,0.1743448376655578,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466356158256531,0.1954179853200912,0.8854691982269287,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303600788116455,1.0,1.0,0.0,1.0,-2.255178213119507,2.255174160003662,4.094718406122411e-06,1.7439284324645996,0.803808331489563,0.803808331489563,0.0,87.74600982666016,103.0,18843.486328125,-0.0,991.720458984375,1.0,283.1499938964844,285.2427062988281,290.18316650390625,291.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,16867.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924926996231079,1.0,0.0,0.0,2.15099835395813,2.151007413864136,3.087262143708358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.609375,0.0,333.0280456542969,1895.4371337890625,0.0,887.8595581054688,0.5434362292289734,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591809153556824,0.4354721009731293,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864363193511963,0.2341141551733017,0.222766488790512,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020760416984558,0.2476401329040527,0.1742558628320694,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293497920036316,0.1850258260965347,0.1767143607139587,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436076998710632,0.1968138515949249,0.8922183513641357,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363007843494415,1.0,1.0,0.0,1.0,-2.282470464706421,2.282466411590576,4.194558187009534e-06,1.7653770446777344,0.8171406388282776,0.8171406388282776,0.0,90.8253173828125,106.0,19364.087890625,-0.0,1031.8709716796875,1.0,283.1499938964844,285.2545166015625,290.2719421386719,291.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,16769.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984012484550476,1.0,0.0,0.0,2.1981334686279297,2.198142766952514,3.224047873118252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.579345703125,0.0,351.5975952148437,1895.4371337890625,0.0,919.936767578125,0.5535901784896851,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591809153556824,0.4354721009731293,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864363193511963,0.2341141551733017,0.222766488790512,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020760416984558,0.2476401329040527,0.1742558628320694,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293497920036316,0.1850258260965347,0.1767143607139587,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436076998710632,0.1968138515949249,0.8922183513641357,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363007843494415,1.0,1.0,0.0,1.0,-2.282470464706421,2.282466411590576,4.194558187009534e-06,1.7653770446777344,0.8171406388282776,0.8171406388282776,0.0,90.8253173828125,106.0,19364.087890625,-0.0,1031.8709716796875,1.0,283.1499938964844,285.2545166015625,290.2719421386719,291.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,16769.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984012484550476,1.0,0.0,0.0,2.1981334686279297,2.198142766952514,3.224047873118252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.579345703125,0.0,351.5975952148437,1895.4371337890625,0.0,919.936767578125,0.5535901784896851,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618808269500732,0.4442895352840423,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851374745368958,0.2376417964696884,0.2261826395988464,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986952066421509,0.2494813501834869,0.1756069809198379,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277843952178955,0.1873834431171417,0.1790403127670288,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406218647956848,0.198146715760231,0.8986783027648926,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421811997890472,1.0,1.0,0.0,1.0,-2.309343338012696,2.3093390464782715,4.293980964575894e-06,1.7864248752593994,0.8308922648429871,0.8308922648429871,0.0,93.94693756103516,109.0,19898.693359375,-0.0,1072.609375,1.0,283.1499938964844,285.2655029296875,290.3627624511719,291.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,16709.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046632528305054,1.0,0.0,0.0,2.247199058532715,2.247208595275879,3.369585215295956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.0224609375,0.0,371.9070739746094,1895.4371337890625,0.0,955.0763549804688,0.5642798542976379,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618808269500732,0.4442895352840423,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851374745368958,0.2376417964696884,0.2261826395988464,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986952066421509,0.2494813501834869,0.1756069809198379,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277843952178955,0.1873834431171417,0.1790403127670288,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406218647956848,0.198146715760231,0.8986783027648926,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421811997890472,1.0,1.0,0.0,1.0,-2.309343338012696,2.3093390464782715,4.293980964575894e-06,1.7864248752593994,0.8308922648429871,0.8308922648429871,0.0,93.94693756103516,109.0,19898.693359375,-0.0,1072.609375,1.0,283.1499938964844,285.2655029296875,290.3627624511719,291.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,16709.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046632528305054,1.0,0.0,0.0,2.247199058532715,2.247208595275879,3.369585215295956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.0224609375,0.0,371.9070739746094,1895.4371337890625,0.0,955.0763549804688,0.5642798542976379,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5643230676651001,0.4530311822891235,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839371562004089,0.2411765158176422,0.2296039462089538,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954466342926025,0.2513084411621094,0.176948070526123,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.726263165473938,0.1897036135196685,0.1813300400972366,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377248406410217,0.1994280517101287,0.9049003720283508,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357903957366943,2.3357861042022705,4.393145900394302e-06,1.8072043657302856,0.8450644612312317,0.8450644612312317,0.0,97.09471893310548,112.0,20444.69921875,-0.0,1113.8441162109375,1.0,283.1499938964844,285.276123046875,290.4544677734375,291.8003845214844,293.1499938964844,293.1499938964844,283.1499938964844,16673.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112539768218994,1.0,0.0,0.0,2.2973456382751465,2.2973556518554688,3.5216487503930693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.52001953125,0.0,393.6461181640625,1895.4371337890625,0.0,993.2531127929688,0.5752939581871033,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5643230676651001,0.4530311822891235,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839371562004089,0.2411765158176422,0.2296039462089538,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954466342926025,0.2513084411621094,0.176948070526123,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.726263165473938,0.1897036135196685,0.1813300400972366,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377248406410217,0.1994280517101287,0.9049003720283508,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357903957366943,2.3357861042022705,4.393145900394302e-06,1.8072043657302856,0.8450644612312317,0.8450644612312317,0.0,97.09471893310548,112.0,20444.69921875,-0.0,1113.8441162109375,1.0,283.1499938964844,285.276123046875,290.4544677734375,291.8003845214844,293.1499938964844,293.1499938964844,283.1499938964844,16673.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112539768218994,1.0,0.0,0.0,2.2973456382751465,2.2973556518554688,3.5216487503930693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.52001953125,0.0,393.6461181640625,1895.4371337890625,0.0,993.2531127929688,0.5752939581871033,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5665319561958313,0.461669921875,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828537225723267,0.2447256296873092,0.2330375909805297,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923448085784912,0.2531245350837707,0.1782814562320709,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248011827468872,0.1919916272163391,0.1835887432098388,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349292039871216,0.2006658017635345,0.9109216332435608,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537185132503509,1.0,1.0,0.0,1.0,-2.3618416786193848,2.361837387084961,4.491817435336998e-06,1.8275784254074097,0.859666645526886,0.859666645526886,0.0,100.2540512084961,100.0,21000.193359375,-0.0,1155.5257568359375,1.0,283.1499938964844,285.2868347167969,290.546142578125,291.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,16656.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181439161300659,1.0,0.0,0.0,2.347930192947388,2.347940444946289,3.678440521071025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.7568359375,0.0,416.5694885253906,1895.4371337890625,0.0,1034.4345703125,0.5864748954772949,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5665319561958313,0.461669921875,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828537225723267,0.2447256296873092,0.2330375909805297,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923448085784912,0.2531245350837707,0.1782814562320709,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248011827468872,0.1919916272163391,0.1835887432098388,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349292039871216,0.2006658017635345,0.9109216332435608,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537185132503509,1.0,1.0,0.0,1.0,-2.3618416786193848,2.361837387084961,4.491817435336998e-06,1.8275784254074097,0.859666645526886,0.859666645526886,0.0,100.2540512084961,100.0,21000.193359375,-0.0,1155.5257568359375,1.0,283.1499938964844,285.2868347167969,290.546142578125,291.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,16656.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181439161300659,1.0,0.0,0.0,2.347930192947388,2.347940444946289,3.678440521071025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.7568359375,0.0,416.5694885253906,1895.4371337890625,0.0,1034.4345703125,0.5864748954772949,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5678412318229675,0.4612549543380737,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850064635276794,0.2464944422245025,0.2347050309181213,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935393452644348,0.254016101360321,0.1789046376943588,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7263002395629883,0.1931123286485672,0.1846521347761154,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358024716377258,0.2012589275836944,0.9136040806770324,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543168246746063,1.0,1.0,0.0,1.0,-2.368609666824341,2.368605136871338,4.517932666203706e-06,1.833031415939331,0.867089569568634,0.867089569568634,0.0,100.36105346679688,100.0,21243.556640625,-0.0,1163.6029052734375,1.0,283.1499938964844,285.2896423339844,290.5915222167969,291.98797607421875,293.1499938964844,293.1499938964844,283.1499938964844,16654.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216872334480286,1.0,0.0,0.0,2.373209238052368,2.3732197284698486,3.758074740289885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.75439453125,0.0,428.40472412109375,1895.4371337890625,0.0,1056.107666015625,0.5920854210853577,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698857307434082,0.4576262235641479,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889980673789978,0.2482580542564392,0.2363310307264328,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965885996818542,0.2548931539058685,0.1794914454221725,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7293001413345337,0.1942172944545745,0.1856634318828582,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382186055183411,0.2018425166606903,0.9160493612289428,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538106024265289,1.0,1.0,0.0,1.0,-2.371066808700561,2.3710622787475586,4.52744052381604e-06,1.835014700889588,0.8745228052139282,0.8745228052139282,0.0,99.45317840576172,103.0,21454.982421875,-0.0,1162.720458984375,1.0,283.1499938964844,285.28875732421875,290.63531494140625,292.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,16658.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625271201133728,1.0,0.0,0.0,2.3983163833618164,2.398326873779297,3.8380116507141793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.58349609375,0.0,440.4234924316406,1895.4371337890625,0.0,1078.3651123046875,0.5976747870445251,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5750018954277039,0.4560533165931701,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937293648719788,0.251816987991333,0.2396579086780548,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993646860122681,0.2566430866718292,0.1806975156068802,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325698137283325,0.1964254081249237,0.1877308487892151,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403272390365601,0.2030460834503173,0.9212985634803772,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556268453598022,1.0,1.0,0.0,1.0,-2.38340163230896,2.383396863937378,4.574332706397399e-06,1.8444336652755733,0.8896093964576721,0.8896093964576721,0.0,99.41027069091795,106.0,21923.8515625,-0.0,1176.601806640625,1.0,283.1499938964844,285.2904357910156,290.717041015625,292.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,16676.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324702501296997,1.0,0.0,0.0,2.44782829284668,2.4478392601013184,3.998114834757871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.20166015625,0.0,464.8705749511719,1895.4371337890625,0.0,1124.07275390625,0.6087362170219421,1.0,0.0,3.0,1.0,0.0
