time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5750018954277039,0.4560533165931701,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937293648719788,0.251816987991333,0.2396579086780548,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993646860122681,0.2566430866718292,0.1806975156068802,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325698137283325,0.1964254081249237,0.1877308487892151,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403272390365601,0.2030460834503173,0.9212985634803772,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556268453598022,1.0,1.0,0.0,1.0,-2.38340163230896,2.383396863937378,4.574332706397399e-06,1.8444336652755733,0.8896093964576721,0.8896093964576721,0.0,99.41027069091795,106.0,21923.8515625,-0.0,1176.601806640625,1.0,283.1499938964844,285.2904357910156,290.717041015625,292.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,16676.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324702501296997,1.0,0.0,0.0,2.44782829284668,2.4478392601013184,3.998114834757871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.20166015625,0.0,464.8705749511719,1895.4371337890625,0.0,1124.07275390625,0.6087362170219421,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798898935317993,0.4573911428451538,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967748045921326,0.2554207146167755,0.2430575340986251,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004119396209717,0.2583848237991333,0.181920900940895,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.1986250132322311,0.1898227483034134,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410388588905334,0.2042753398418426,0.9268465638160706,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584417045116424,1.0,1.0,0.0,1.0,-2.399738311767578,2.399733543395996,4.63715377918561e-06,1.8570843935012813,0.905096173286438,0.905096173286438,0.0,100.29034423828124,109.0,22427.951171875,0.0,1199.001953125,1.0,283.1499938964844,285.2968444824219,290.796142578125,292.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,16701.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396873593330383,1.0,0.0,0.0,2.4962737560272217,2.4962849617004395,4.157935791226919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.35888671875,0.0,489.7393798828125,1895.4371337890625,0.0,1171.2015380859375,0.622596800327301,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798898935317993,0.4573911428451538,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967748045921326,0.2554207146167755,0.2430575340986251,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004119396209717,0.2583848237991333,0.181920900940895,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.1986250132322311,0.1898227483034134,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410388588905334,0.2042753398418426,0.9268465638160706,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584417045116424,1.0,1.0,0.0,1.0,-2.399738311767578,2.399733543395996,4.63715377918561e-06,1.8570843935012813,0.905096173286438,0.905096173286438,0.0,100.29034423828124,109.0,22427.951171875,0.0,1199.001953125,1.0,283.1499938964844,285.2968444824219,290.796142578125,292.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,16701.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396873593330383,1.0,0.0,0.0,2.4962737560272217,2.4962849617004395,4.157935791226919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.35888671875,0.0,489.7393798828125,1895.4371337890625,0.0,1171.2015380859375,0.622596800327301,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5842136740684509,0.4606372416019439,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986851334571838,0.2590304315090179,0.2464968860149383,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.800307035446167,0.2600897550582886,0.1831419914960861,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007833272218704,0.1919077634811401,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407906651496887,0.2054710388183593,0.9324249625205994,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619889855384826,1.0,1.0,0.0,1.0,-2.418441772460937,2.4184370040893555,4.7097109927563e-06,1.871614694595337,0.9206556081771852,0.9206556081771852,0.0,101.7732391357422,112.0,23003.0703125,0.0,1226.93701171875,1.0,283.1499938964844,285.28472900390625,290.8777160644531,292.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,17176.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469928026199341,1.0,0.0,0.0,2.5760324001312256,2.5760440826416016,4.42788149257467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.685546875,0.0,534.979248046875,1895.4371337890625,0.0,1220.198486328125,0.6415896415710449,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5842136740684509,0.4606372416019439,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986851334571838,0.2590304315090179,0.2464968860149383,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.800307035446167,0.2600897550582886,0.1831419914960861,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007833272218704,0.1919077634811401,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407906651496887,0.2054710388183593,0.9324249625205994,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619889855384826,1.0,1.0,0.0,1.0,-2.418441772460937,2.4184370040893555,4.7097109927563e-06,1.871614694595337,0.9206556081771852,0.9206556081771852,0.0,101.7732391357422,112.0,23003.0703125,0.0,1226.93701171875,1.0,283.1499938964844,285.28472900390625,290.8777160644531,292.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,17176.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469928026199341,1.0,0.0,0.0,2.5760324001312256,2.5760440826416016,4.42788149257467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.685546875,0.0,534.979248046875,1895.4371337890625,0.0,1220.198486328125,0.6415896415710449,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878825187683105,0.4653781056404114,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996707558631897,0.2626128792762756,0.2499309629201889,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992786765098572,0.2617337107658386,0.1843343526124954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631854057312,0.2028691917657852,0.1939453482627868,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397415637969971,0.2065857946872711,0.937754452228546,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660414159297943,1.0,1.0,0.0,1.0,-2.4385454654693604,2.438540458679199,4.788451406056993e-06,1.8872863054275515,0.9362550973892212,0.9362550973892212,0.0,103.7269287109375,115.0,23608.61328125,0.0,1258.888427734375,1.0,283.1499938964844,285.26434326171875,290.9609375,292.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,17870.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544511318206787,1.0,0.0,0.0,2.669975519180298,2.6699881553649902,4.756723797072482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.08740234375,0.0,592.4866943359375,1895.4371337890625,0.0,1271.5169677734375,0.6640435457229614,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878825187683105,0.4653781056404114,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996707558631897,0.2626128792762756,0.2499309629201889,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992786765098572,0.2617337107658386,0.1843343526124954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631854057312,0.2028691917657852,0.1939453482627868,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397415637969971,0.2065857946872711,0.937754452228546,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660414159297943,1.0,1.0,0.0,1.0,-2.4385454654693604,2.438540458679199,4.788451406056993e-06,1.8872863054275515,0.9362550973892212,0.9362550973892212,0.0,103.7269287109375,115.0,23608.61328125,0.0,1258.888427734375,1.0,283.1499938964844,285.26434326171875,290.9609375,292.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,17870.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544511318206787,1.0,0.0,0.0,2.669975519180298,2.6699881553649902,4.756723797072482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.08740234375,0.0,592.4866943359375,1895.4371337890625,0.0,1271.5169677734375,0.6640435457229614,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894834399223328,0.4681818783283233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998959422111511,0.2643926739692688,0.2516432702541351,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985014319419861,0.2625339329242706,0.1849196553230285,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351633310317993,0.2038823366165161,0.1949423849582672,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389813661575317,0.2071087509393692,0.9402960538864136,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682018756866455,1.0,1.0,0.0,1.0,-2.448925256729126,2.448920488357544,4.829356839763932e-06,1.895370364189148,0.9440267086029052,0.9440267086029052,0.0,104.84163665771484,115.0,23932.23046875,0.0,1276.0133056640625,1.0,283.1499938964844,285.2481384277344,291.0028991699219,292.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18387.439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658251941204071,1.0,0.0,0.0,2.7286479473114014,2.728661060333252,4.968077291778172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.98583984375,0.0,630.8626098632812,1895.4371337890625,0.0,1298.158935546875,0.6753515005111694,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909401178359985,0.4712251722812652,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999715805053711,0.2661655247211456,0.2533488571643829,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975783348083496,0.2633211612701416,0.1854952275753021,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348286509513855,0.2048744112253189,0.1959207355976104,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380886077880859,0.2076084017753601,0.942736566066742,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.420166015625,286.1219787597656,1.0,0.4704280495643616,1.0,1.0,0.0,1.0,-2.4594295024871826,2.459424495697021,4.870923930866411e-06,1.90354585647583,0.9518769979476928,0.9518769979476928,0.0,106.03331756591795,118.0,24230.728515625,0.0,1293.742431640625,1.0,283.1499938964844,285.23992919921875,291.0439147949219,292.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18714.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620965600013733,1.0,0.0,0.0,2.7726144790649414,2.77262806892395,5.129467695041967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.5107421875,0.0,660.3174438476562,1895.4371337890625,0.0,1325.4364013671875,0.6886202096939087,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934590101242065,0.477847158908844,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998039126396179,0.2696954011917114,0.2567521035671234,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954297661781311,0.2648636102676391,0.1866293251514434,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338638305664062,0.2068041265010833,0.1978306472301483,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360174655914307,0.2085433453321457,0.9473618865013124,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750238955020904,1.0,1.0,0.0,1.0,-2.480688095092773,2.4806830883026123,4.955568783771014e-06,1.920070767402649,0.9675198793411256,0.9675198793411256,0.0,108.59697723388672,121.0,24859.943359375,0.0,1330.68310546875,1.0,283.1499938964844,285.2141418457031,291.124755859375,292.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,19663.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699347496032715,1.0,0.0,0.0,2.880188703536988,2.8802032470703125,5.535223976949055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.078125,0.0,737.0594482421875,1895.4371337890625,0.0,1382.0457763671875,0.7144048810005188,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934590101242065,0.477847158908844,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998039126396179,0.2696954011917114,0.2567521035671234,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954297661781311,0.2648636102676391,0.1866293251514434,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338638305664062,0.2068041265010833,0.1978306472301483,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360174655914307,0.2085433453321457,0.9473618865013124,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750238955020904,1.0,1.0,0.0,1.0,-2.480688095092773,2.4806830883026123,4.955568783771014e-06,1.920070767402649,0.9675198793411256,0.9675198793411256,0.0,108.59697723388672,121.0,24859.943359375,0.0,1330.68310546875,1.0,283.1499938964844,285.2141418457031,291.124755859375,292.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,19663.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699347496032715,1.0,0.0,0.0,2.880188703536988,2.8802032470703125,5.535223976949055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.078125,0.0,737.0594482421875,1895.4371337890625,0.0,1382.0457763671875,0.7144048810005188,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5955085158348083,0.4849776327610016,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799345076084137,0.2732128202915191,0.2601476907730102,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930145263671875,0.2663734853267669,0.1877436637878418,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326342463493347,0.2086836248636245,0.1996942907571792,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336819767951965,0.2094014883041381,0.9516621828079224,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797412157058716,1.0,1.0,0.0,1.0,-2.5020792484283447,2.502074241638184,5.0414400902809575e-06,1.936670184135437,0.98319411277771,0.98319411277771,0.0,111.34243774414062,109.0,25489.51171875,0.0,1369.1390380859375,1.0,283.1499938964844,285.1885986328125,291.2018737792969,292.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,20684.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779503226280212,1.0,0.0,0.0,2.9900453090667725,2.990060806274414,5.965528089291183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.05029296875,0.0,821.5452270507812,1895.4371337890625,0.0,1441.2767333984375,0.7407541275024414,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5955085158348083,0.4849776327610016,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799345076084137,0.2732128202915191,0.2601476907730102,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930145263671875,0.2663734853267669,0.1877436637878418,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326342463493347,0.2086836248636245,0.1996942907571792,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336819767951965,0.2094014883041381,0.9516621828079224,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797412157058716,1.0,1.0,0.0,1.0,-2.5020792484283447,2.502074241638184,5.0414400902809575e-06,1.936670184135437,0.98319411277771,0.98319411277771,0.0,111.34243774414062,109.0,25489.51171875,0.0,1369.1390380859375,1.0,283.1499938964844,285.1885986328125,291.2018737792969,292.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,20684.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779503226280212,1.0,0.0,0.0,2.9900453090667725,2.990060806274414,5.965528089291183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.05029296875,0.0,821.5452270507812,1895.4371337890625,0.0,1441.2767333984375,0.7407541275024414,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984665155410767,0.4800080060958862,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055667281150818,0.2766877114772796,0.2633784711360931,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972450256347656,0.2678202092647552,0.1887225210666656,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368618249893188,0.2104896008968353,0.2013619244098663,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368029356002808,0.2101685851812362,0.9549280405044556,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790312051773071,1.0,1.0,0.0,1.0,-2.507114887237549,2.507109880447388,5.062287073087646e-06,1.940845608711243,0.998733639717102,0.998733639717102,0.0,110.1007080078125,112.0,25985.912109375,0.0,1370.2001953125,1.0,283.1499938964844,285.1553649902344,291.2721252441406,292.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860858201980591,1.0,0.0,0.0,3.1002886295318604,3.1003050804138184,6.41353608443751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.3134765625,0.0,912.7605590820312,1895.4371337890625,0.0,1502.7227783203125,0.7672122716903687,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984665155410767,0.4800080060958862,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055667281150818,0.2766877114772796,0.2633784711360931,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972450256347656,0.2678202092647552,0.1887225210666656,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368618249893188,0.2104896008968353,0.2013619244098663,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368029356002808,0.2101685851812362,0.9549280405044556,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790312051773071,1.0,1.0,0.0,1.0,-2.507114887237549,2.507109880447388,5.062287073087646e-06,1.940845608711243,0.998733639717102,0.998733639717102,0.0,110.1007080078125,112.0,25985.912109375,0.0,1370.2001953125,1.0,283.1499938964844,285.1553649902344,291.2721252441406,292.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860858201980591,1.0,0.0,0.0,3.1002886295318604,3.1003050804138184,6.41353608443751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.3134765625,0.0,912.7605590820312,1895.4371337890625,0.0,1502.7227783203125,0.7672122716903687,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029691100120544,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100625872612,0.2801735699176788,0.2666299939155578,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998459935188293,0.269246757030487,0.189697265625,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397465705871582,0.2122785598039627,0.2030250430107116,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385939955711365,0.2109466791152954,0.9582533836364746,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801812469959259,1.0,1.0,0.0,1.0,-2.515674591064453,2.515669584274292,5.09664414494182e-06,1.9473403692245483,1.0,1.0,0.0,109.79039764404295,115.0,26476.833984375,0.0,1379.74951171875,1.0,283.1499938964844,285.1271667480469,291.3300170898437,293.05615234375,293.1499938964844,293.1499938964844,283.1499938964844,23110.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941605806350708,1.0,0.0,0.0,3.202026128768921,3.2020437717437744,6.841369781795947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.77783203125,0.0,1004.9430541992188,1895.4371337890625,0.0,1564.9776611328125,0.7919175028800964,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029691100120544,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100625872612,0.2801735699176788,0.2666299939155578,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998459935188293,0.269246757030487,0.189697265625,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397465705871582,0.2122785598039627,0.2030250430107116,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385939955711365,0.2109466791152954,0.9582533836364746,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801812469959259,1.0,1.0,0.0,1.0,-2.515674591064453,2.515669584274292,5.09664414494182e-06,1.9473403692245483,1.0,1.0,0.0,109.79039764404295,115.0,26476.833984375,0.0,1379.74951171875,1.0,283.1499938964844,285.1271667480469,291.3300170898437,293.05615234375,293.1499938964844,293.1499938964844,283.1499938964844,23110.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941605806350708,1.0,0.0,0.0,3.202026128768921,3.2020437717437744,6.841369781795947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.77783203125,0.0,1004.9430541992188,1895.4371337890625,0.0,1564.9776611328125,0.7919175028800964,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6051135063171387,0.4781475663185119,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115829229354858,0.2819334268569946,0.26828533411026,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004426956176758,0.2699642181396484,0.1901977956295013,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406035661697388,0.2131754010915756,0.203873336315155,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389172315597534,0.2113463878631591,0.9600432515144348,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811766743659973,1.0,1.0,0.0,1.0,-2.5216972827911377,2.521692276000977,5.121046797285089e-06,1.951990962028504,1.0,1.0,0.0,110.05406951904295,115.0,26742.240234375,0.0,1388.5689697265625,1.0,283.1499938964844,285.1136779785156,291.3563232421875,293.0990600585937,293.1499938964844,293.1499938964844,283.1499938964844,23906.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981558799743652,1.0,0.0,0.0,3.2567057609558105,3.2567241191864014,7.077019290591124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.0849609375,0.0,1057.310791015625,1895.4371337890625,0.0,1596.2301025390625,0.8024978041648865,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6071336269378662,0.4789465367794037,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127790689468384,0.2837061583995819,0.2699565887451172,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007139563560486,0.2706863582134247,0.1907040476799011,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.741186261177063,0.2140747159719467,0.2047284096479416,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389720678329468,0.2117494344711303,0.961876630783081,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.482403427362442,1.0,1.0,0.0,1.0,-2.5285024642944336,2.5284972190856934,5.148700438439846e-06,1.9572502374649048,1.0,1.0,0.0,110.50906372070312,118.0,26987.744140625,0.0,1399.255126953125,1.0,283.1499938964844,285.1090393066406,291.3808288574219,293.1387634277344,293.1499938964844,293.1499938964844,283.1499938964844,24445.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021186351776123,1.0,0.0,0.0,3.2932190895080566,3.2932376861572266,7.236599230964202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.22021484375,0.0,1093.27392578125,1895.4371337890625,0.0,1627.512939453125,0.8142276406288147,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107687950134277,0.4819239974021911,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814427375793457,0.2872873246669769,0.2733509242534637,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004983067512512,0.2721434533596039,0.191738873720169,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417047023773193,0.2158793359994888,0.2064617872238159,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384454011917114,0.2125552892684936,0.965640902519226,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854115545749664,1.0,1.0,0.0,1.0,-2.5440051555633545,2.5439999103546143,5.211996267462382e-06,1.9692399501800537,1.0,1.0,0.0,111.88001251220705,121.0,27506.220703125,0.0,1425.239501953125,1.0,283.1499938964844,285.0965270996094,291.4269714355469,293.217041015625,293.1499938964844,293.1499938964844,283.1499938964844,25712.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709976077079773,1.0,0.0,0.0,3.377535581588745,3.3775551319122314,7.611901082782424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.26123046875,0.0,1179.416015625,1895.4371337890625,0.0,1690.3543701171875,0.8348788619041443,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107687950134277,0.4819239974021911,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814427375793457,0.2872873246669769,0.2733509242534637,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004983067512512,0.2721434533596039,0.191738873720169,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417047023773193,0.2158793359994888,0.2064617872238159,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384454011917114,0.2125552892684936,0.965640902519226,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854115545749664,1.0,1.0,0.0,1.0,-2.5440051555633545,2.5439999103546143,5.211996267462382e-06,1.9692399501800537,1.0,1.0,0.0,111.88001251220705,121.0,27506.220703125,0.0,1425.239501953125,1.0,283.1499938964844,285.0965270996094,291.4269714355469,293.217041015625,293.1499938964844,293.1499938964844,283.1499938964844,25712.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709976077079773,1.0,0.0,0.0,3.377535581588745,3.3775551319122314,7.611901082782424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.26123046875,0.0,1179.416015625,1895.4371337890625,0.0,1690.3543701171875,0.8348788619041443,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138800978660583,0.4863134324550628,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153335452079773,0.2909099161624908,0.2768022119998932,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995193004608154,0.2736138701438904,0.1927959024906158,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415640354156494,0.2176876366138458,0.2082161456346511,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372668385505676,0.2133474647998809,0.9694377183914183,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.488974928855896,1.0,1.0,0.0,1.0,-2.5613646507263184,2.561359405517578,5.283347945805872e-06,1.9826706647872925,1.0,1.0,0.0,113.72948455810548,124.0,28026.330078125,0.0,1456.044189453125,1.0,283.1499938964844,285.0877380371094,291.4687194824219,293.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,26932.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177579402923584,1.0,0.0,0.0,3.456727981567383,3.456748485565185,7.973035280883778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.5927734375,0.0,1264.3372802734375,1895.4371337890625,0.0,1753.6138916015625,0.8542923331260681,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138800978660583,0.4863134324550628,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153335452079773,0.2909099161624908,0.2768022119998932,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995193004608154,0.2736138701438904,0.1927959024906158,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415640354156494,0.2176876366138458,0.2082161456346511,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372668385505676,0.2133474647998809,0.9694377183914183,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.488974928855896,1.0,1.0,0.0,1.0,-2.5613646507263184,2.561359405517578,5.283347945805872e-06,1.9826706647872925,1.0,1.0,0.0,113.72948455810548,124.0,28026.330078125,0.0,1456.044189453125,1.0,283.1499938964844,285.0877380371094,291.4687194824219,293.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,26932.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177579402923584,1.0,0.0,0.0,3.456727981567383,3.456748485565185,7.973035280883778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.5927734375,0.0,1264.3372802734375,1895.4371337890625,0.0,1753.6138916015625,0.8542923331260681,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6165124773979187,0.4917119443416595,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157256841659546,0.2945647239685058,0.2802976965904236,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980129718780518,0.2750904858112335,0.1938673108816146,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409614324569702,0.21949303150177,0.209981232881546,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356297969818115,0.2141149789094925,0.9731915593147278,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929233193397522,1.0,1.0,0.0,1.0,-2.5799689292907715,2.5799636840820312,5.360363957152003e-06,1.997066617012024,1.0,1.0,0.0,115.93121337890624,127.0,28542.908203125,0.0,1490.44091796875,1.0,283.1499938964844,285.0812683105469,291.5054626464844,293.3602600097656,293.1499938964844,293.1499938964844,283.1499938964844,28119.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254870533943176,1.0,0.0,0.0,3.532034397125244,3.532055854797364,8.324212785737473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7626953125,0.0,1348.783447265625,1895.4371337890625,0.0,1817.401611328125,0.8727660179138184,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6165124773979187,0.4917119443416595,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157256841659546,0.2945647239685058,0.2802976965904236,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980129718780518,0.2750904858112335,0.1938673108816146,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409614324569702,0.21949303150177,0.209981232881546,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356297969818115,0.2141149789094925,0.9731915593147278,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929233193397522,1.0,1.0,0.0,1.0,-2.5799689292907715,2.5799636840820312,5.360363957152003e-06,1.997066617012024,1.0,1.0,0.0,115.93121337890624,127.0,28542.908203125,0.0,1490.44091796875,1.0,283.1499938964844,285.0812683105469,291.5054626464844,293.3602600097656,293.1499938964844,293.1499938964844,283.1499938964844,28119.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254870533943176,1.0,0.0,0.0,3.532034397125244,3.532055854797364,8.324212785737473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7626953125,0.0,1348.783447265625,1895.4371337890625,0.0,1817.401611328125,0.8727660179138184,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.618708074092865,0.4978210926055908,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157676458358765,0.2982432544231415,0.28382608294487,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961529493331909,0.2765662372112274,0.1949458718299865,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400434613227844,0.2212894707918167,0.2117480486631393,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.733679473400116,0.2148511558771133,0.9768537878990172,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971314668655395,1.0,1.0,0.0,1.0,-2.599368095397949,2.59936261177063,5.441268967842916e-06,2.0120790004730225,1.0,1.0,0.0,118.39207458496094,130.0,29051.361328125,0.0,1527.5155029296875,1.0,283.1499938964844,285.076171875,291.536376953125,293.42340087890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733178973197937,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.668429813951661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.27099609375,0.0,1433.3037109375,1895.4371337890625,0.0,1881.780517578125,0.890508234500885,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.618708074092865,0.4978210926055908,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157676458358765,0.2982432544231415,0.28382608294487,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961529493331909,0.2765662372112274,0.1949458718299865,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400434613227844,0.2212894707918167,0.2117480486631393,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.733679473400116,0.2148511558771133,0.9768537878990172,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971314668655395,1.0,1.0,0.0,1.0,-2.599368095397949,2.59936261177063,5.441268967842916e-06,2.0120790004730225,1.0,1.0,0.0,118.39207458496094,130.0,29051.361328125,0.0,1527.5155029296875,1.0,283.1499938964844,285.076171875,291.536376953125,293.42340087890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733178973197937,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.668429813951661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.27099609375,0.0,1433.3037109375,1895.4371337890625,0.0,1881.780517578125,0.890508234500885,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196514964103699,0.5010682940483093,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156977891921997,0.3000889122486114,0.2856006026268005,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951340675354004,0.2773016989231109,0.1954867541790008,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395031452178955,0.2221826165914535,0.2126305699348449,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326231002807617,0.2152060568332672,0.9786438941955566,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993033409118652,1.0,1.0,0.0,1.0,-2.6092631816864014,2.609257698059082,5.482772849063622e-06,2.019737243652344,1.0,1.0,0.0,119.6967315673828,130.0,29311.185546875,0.0,1546.8392333984375,1.0,283.1499938964844,285.0707702636719,291.5495910644531,293.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,29987.0546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370156645774841,1.0,0.0,0.0,3.647462844848633,3.6474859714508057,8.877181016941904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.68310546875,0.0,1485.38916015625,1895.4371337890625,0.0,1914.21240234375,0.8982914090156555,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.9990000128746032,0.6204975247383118,0.5044207572937012,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8155771493911743,0.3019381165504455,0.2873779237270355,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940658926963806,0.278035044670105,0.1960255354642868,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7389174699783325,0.2230718582868576,0.2135093808174133,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7315211892127991,0.2155517339706421,0.9803926348686218,286.1841125488281,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1851806640625,1.0,0.5015074014663696,1.0,1.0,0.0,1.0,-2.619231700897217,2.619226217269897,5.524743755813688e-06,2.0274527072906494,1.0,1.0,0.0,121.0430145263672,118.0,29547.587890625,0.0,1566.5826416015625,1.0,283.1499938964844,285.0718078613281,291.56060791015625,293.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,30428.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408415079116821,1.0,0.0,0.0,3.6742043495178223,3.674227476119995,9.007823678075512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.625,0.0,1518.2996826171875,1895.4371337890625,0.0,1946.7557373046875,0.9076666235923768,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6232010126113892,0.4990556240081787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213667869567871,0.3056016564369201,0.2907758057117462,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983096837997437,0.2794504463672638,0.1969760358333587,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7431055903434753,0.2247975170612335,0.215090736746788,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345420122146606,0.2161866575479507,0.98300963640213,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.623076677322388,2.6230709552764893,5.54151938558789e-06,2.0306947231292725,1.0,1.0,0.0,119.59333038330078,121.0,29883.302734375,0.0,1565.417724609375,1.0,283.1499938964844,285.0592041015625,291.5752258300781,293.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,31563.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484445571899414,1.0,0.0,0.0,3.742080450057984,3.7421045303344727,9.34371371386078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.3291015625,0.0,1604.010009765625,1895.4371337890625,0.0,2012.0098876953125,0.9243372082710266,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6232010126113892,0.4990556240081787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213667869567871,0.3056016564369201,0.2907758057117462,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983096837997437,0.2794504463672638,0.1969760358333587,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7431055903434753,0.2247975170612335,0.215090736746788,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345420122146606,0.2161866575479507,0.98300963640213,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.623076677322388,2.6230709552764893,5.54151938558789e-06,2.0306947231292725,1.0,1.0,0.0,119.59333038330078,121.0,29883.302734375,0.0,1565.417724609375,1.0,283.1499938964844,285.0592041015625,291.5752258300781,293.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,31563.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484445571899414,1.0,0.0,0.0,3.742080450057984,3.7421045303344727,9.34371371386078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.3291015625,0.0,1604.010009765625,1895.4371337890625,0.0,2012.0098876953125,0.9243372082710266,1.0,0.0,3.0,1.0,0.0
