time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253935098648071,0.49725541472435,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238510489463806,0.3075075447559356,0.2925463616847992,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999823689460754,0.2801779508590698,0.1974668949842453,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448432445526123,0.2256890684366226,0.2159096151590347,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356823682785034,0.2165246605873108,0.9843904376029968,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009042024612427,1.0,1.0,0.0,1.0,-2.62626314163208,2.6262576580047607,5.554722520173527e-06,2.0330305099487305,1.0,1.0,0.0,119.16712188720705,121.0,30061.5546875,0.0,1567.93505859375,1.0,283.1499938964844,285.049072265625,291.5769958496094,293.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,32280.630859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523239254951477,1.0,0.0,0.0,3.784382104873657,3.784406900405884,9.556156328471843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.9248046875,0.0,1659.024169921875,1895.4371337890625,0.0,2045.590087890625,0.93190735578537,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273742914199829,0.496726781129837,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255678415298462,0.3092722296714782,0.2941980063915252,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009148836135864,0.2808489799499511,0.1979285031557083,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7459321618080139,0.2265116870403289,0.2166787981986999,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362446188926697,0.2168451100587844,0.9857736825942992,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015205144882202,1.0,1.0,0.0,1.0,-2.630751848220825,2.630746364593506,5.573679572989931e-06,2.036482334136963,1.0,1.0,0.0,119.16748046875,124.0,30220.48828125,0.0,1574.175048828125,1.0,283.1499938964844,285.0467834472656,291.57568359375,293.54364013671875,293.1499938964844,293.1499938964844,283.1499938964844,32689.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558484077453613,1.0,0.0,0.0,3.808279275894165,3.80830430984497,9.677224852566724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.34521484375,0.0,1690.6517333984375,1895.4371337890625,0.0,2076.25830078125,0.9405989050865172,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307774782180786,0.4996681213378906,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270654082298279,0.3129094243049621,0.2976715862751007,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006413578987122,0.2821900546550751,0.1989021748304367,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462969422340393,0.2281734198331833,0.218298390507698,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735599935054779,0.2174699753522873,0.9888086318969728,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847259521484,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.645210266113281,1.7535996437072754,0.8916107416152954,1.1593114137649536,1.0,1.0,0.0,120.05713653564452,127.0,30452.228515625,0.0,1594.700439453125,1.0,283.1499938964844,285.030029296875,291.5677795410156,293.5547790527344,293.1499938964844,293.1499938964844,283.04998779296875,33810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629880309104919,1.0,0.0,0.0,3.8730077743530273,3.873033761978149,1.0008984645537566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.80517578125,0.0,1778.3326416015625,1895.4371337890625,0.0,2138.83154296875,0.955501914024353,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307774782180786,0.4996681213378906,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270654082298279,0.3129094243049621,0.2976715862751007,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006413578987122,0.2821900546550751,0.1989021748304367,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462969422340393,0.2281734198331833,0.218298390507698,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735599935054779,0.2174699753522873,0.9888086318969728,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847259521484,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.645210266113281,1.7535996437072754,0.8916107416152954,1.1593114137649536,1.0,1.0,0.0,120.05713653564452,127.0,30452.228515625,0.0,1594.700439453125,1.0,283.1499938964844,285.030029296875,291.5677795410156,293.5547790527344,293.1499938964844,293.1499938964844,283.04998779296875,33810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629880309104919,1.0,0.0,0.0,3.8730077743530273,3.873033761978149,1.0008984645537566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.80517578125,0.0,1778.3326416015625,1895.4371337890625,0.0,2138.83154296875,0.955501914024353,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324825882911682,0.5035805106163025,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.82787024974823,0.3162342607975006,0.3009434342384338,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996067404747009,0.2831841111183166,0.1997049748897552,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460203766822815,0.2295819222927093,0.2197504788637161,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343413233757019,0.2178353071212768,0.9910454154014589,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768889427185,0.5152304172515869,0.5152304172515869,0.800000011920929,1.0,-2.6592321395874023,1.0338488817214966,1.6253832578659058,0.437548816204071,1.0,1.0,0.0,121.51612854003906,130.0,30762.25390625,0.0,1620.107421875,1.0,283.05206298828125,284.9261169433594,291.57965087890625,293.5975646972656,293.1499938964844,293.1499938964844,282.75,34749.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770379900932312,1.0,0.0,0.0,3.9264538288116455,3.926480293273926,1.0287129725838895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.78076171875,0.0,1852.9742431640625,1895.4371337890625,0.0,2204.21240234375,0.9665482044219972,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324825882911682,0.5035805106163025,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.82787024974823,0.3162342607975006,0.3009434342384338,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996067404747009,0.2831841111183166,0.1997049748897552,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460203766822815,0.2295819222927093,0.2197504788637161,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343413233757019,0.2178353071212768,0.9910454154014589,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768889427185,0.5152304172515869,0.5152304172515869,0.800000011920929,1.0,-2.6592321395874023,1.0338488817214966,1.6253832578659058,0.437548816204071,1.0,1.0,0.0,121.51612854003906,130.0,30762.25390625,0.0,1620.107421875,1.0,283.05206298828125,284.9261169433594,291.57965087890625,293.5975646972656,293.1499938964844,293.1499938964844,282.75,34749.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770379900932312,1.0,0.0,0.0,3.9264538288116455,3.926480293273926,1.0287129725838895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.78076171875,0.0,1852.9742431640625,1895.4371337890625,0.0,2204.21240234375,0.9665482044219972,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324703693389893,0.5059604644775391,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279170989990234,0.3176218569278717,0.3024207949638366,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986924648284912,0.2833911776542663,0.199980616569519,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455483078956604,0.2300675958395004,0.2203480005264282,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333824634552002,0.2177932262420654,0.991523504257202,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077412128448486,0.3940380215644836,0.3940380215644836,1.0,1.0,-2.665489912033081,0.7691347599029541,1.8963552713394165,0.1717122495174408,1.0,1.0,0.0,122.40686798095705,130.0,31390.521484375,0.0,1634.0146484375,1.0,282.7935791015625,284.7156066894531,291.642578125,293.7648010253906,293.1499938964844,293.1499938964844,282.75,35033.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748984098434448,1.0,0.0,0.0,3.942446708679199,3.9424734115600586,1.0371102234785212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.84326171875,0.0,1875.7088623046875,1895.4371337890625,0.0,2244.458984375,0.9703533053398132,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6317002773284912,0.5095933079719543,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270899057388306,0.3187618851661682,0.3036133646965027,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968096733093262,0.2833415865898132,0.2000357955694198,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442665100097656,0.230350062251091,0.2207242548465728,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316299080848694,0.2175337076187133,0.9909236431121826,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093080997467041,0.4131511747837066,0.4131511747837066,1.0,1.0,-2.6710898876190186,0.7940117716789246,1.8770781755447388,0.1952858865261078,1.0,1.0,0.0,123.69847869873048,133.0,31485.3046875,0.0,1647.767822265625,1.0,282.75604248046875,284.6614074707031,291.6346740722656,293.71685791015625,293.1499938964844,293.1499938964844,282.45001220703125,35253.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790104150772095,1.0,0.0,0.0,3.9547994136810303,3.9548263549804688,1.04361947705911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.12646484375,0.0,1893.3955078125,1895.4371337890625,0.0,2281.259765625,0.9732919335365297,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284510493278503,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244926333427429,0.3206338286399841,0.305608719587326,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920211553573608,0.2828408479690552,0.1998579949140548,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408165335655212,0.2305568605661392,0.2211372703313827,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272021174430847,0.2166247218847274,0.9879327416419984,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266147613525,0.4513774514198303,0.4513774514198303,1.0,1.0,-2.6804733276367188,0.8817650675773621,1.7987083196640017,0.2808839678764343,1.0,1.0,0.0,126.6512222290039,121.0,32272.2109375,0.0,1674.3375244140625,1.0,282.4559631347656,284.4004211425781,291.6642761230469,293.80047607421875,293.1499938964844,293.1499938964844,282.1499938964844,35555.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880979180335999,1.0,0.0,0.0,3.971692562103272,3.97171950340271,1.0525542393224896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.630859375,0.0,1917.762451171875,1895.4371337890625,0.0,2363.142333984375,0.9773103594779968,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284510493278503,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244926333427429,0.3206338286399841,0.305608719587326,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920211553573608,0.2828408479690552,0.1998579949140548,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408165335655212,0.2305568605661392,0.2211372703313827,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272021174430847,0.2166247218847274,0.9879327416419984,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266147613525,0.4513774514198303,0.4513774514198303,1.0,1.0,-2.6804733276367188,0.8817650675773621,1.7987083196640017,0.2808839678764343,1.0,1.0,0.0,126.6512222290039,121.0,32272.2109375,0.0,1674.3375244140625,1.0,282.4559631347656,284.4004211425781,291.6642761230469,293.80047607421875,293.1499938964844,293.1499938964844,282.1499938964844,35555.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880979180335999,1.0,0.0,0.0,3.971692562103272,3.97171950340271,1.0525542393224896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.630859375,0.0,1917.762451171875,1895.4371337890625,0.0,2363.142333984375,0.9773103594779968,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245541572570801,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269570469856262,0.3220621049404144,0.3070219159126282,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925687432289124,0.2819221317768097,0.1992640644311905,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418463230133057,0.2303663194179535,0.2210154682397842,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270361185073853,0.2152992486953735,0.9822885394096376,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.489603728055954,0.489603728055954,1.0,1.0,-2.6714541912078857,0.952831506729126,1.7186226844787598,0.3541796207427978,1.0,1.0,0.0,125.56846618652344,109.0,32887.99609375,0.0,1656.0611572265625,1.0,282.1558837890625,284.1330261230469,291.6781311035156,293.8597106933594,293.1499938964844,293.1499938964844,281.8500061035156,35735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973498106002808,1.0,0.0,0.0,3.981743812561035,3.981771230697632,1.0578885394352255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0517578125,0.0,1932.359619140625,1895.4371337890625,0.0,2447.22021484375,0.9797011613845824,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245541572570801,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269570469856262,0.3220621049404144,0.3070219159126282,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925687432289124,0.2819221317768097,0.1992640644311905,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418463230133057,0.2303663194179535,0.2210154682397842,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270361185073853,0.2152992486953735,0.9822885394096376,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.489603728055954,0.489603728055954,1.0,1.0,-2.6714541912078857,0.952831506729126,1.7186226844787598,0.3541796207427978,1.0,1.0,0.0,125.56846618652344,109.0,32887.99609375,0.0,1656.0611572265625,1.0,282.1558837890625,284.1330261230469,291.6781311035156,293.8597106933594,293.1499938964844,293.1499938964844,281.8500061035156,35735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973498106002808,1.0,0.0,0.0,3.981743812561035,3.981771230697632,1.0578885394352255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0517578125,0.0,1932.359619140625,1895.4371337890625,0.0,2447.22021484375,0.9797011613845824,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6225036978721619,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336020112037659,0.3231708407402038,0.307998389005661,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975012063980103,0.2807197868824005,0.1983710527420044,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465931177139282,0.2299032360315323,0.220500037074089,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303807735443115,0.2137064635753631,0.9747746586799622,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939688205719,0.4858211576938629,0.4858211576938629,1.0,1.0,-2.648092031478882,0.9387925267219543,1.7092995643615725,0.3455014228820801,1.0,1.0,0.0,121.2804183959961,112.0,33386.2734375,0.0,1603.4583740234375,1.0,281.8558654785156,283.8600158691406,291.6769104003906,293.8940124511719,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064623475074768,1.0,0.0,0.0,3.9877188205718994,3.987746238708496,1.0610658591758693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.537109375,0.0,1941.07177734375,1895.4371337890625,0.0,2530.653564453125,0.9811223149299622,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6225036978721619,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336020112037659,0.3231708407402038,0.307998389005661,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975012063980103,0.2807197868824005,0.1983710527420044,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465931177139282,0.2299032360315323,0.220500037074089,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303807735443115,0.2137064635753631,0.9747746586799622,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939688205719,0.4858211576938629,0.4858211576938629,1.0,1.0,-2.648092031478882,0.9387925267219543,1.7092995643615725,0.3455014228820801,1.0,1.0,0.0,121.2804183959961,112.0,33386.2734375,0.0,1603.4583740234375,1.0,281.8558654785156,283.8600158691406,291.6769104003906,293.8940124511719,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064623475074768,1.0,0.0,0.0,3.9877188205718994,3.987746238708496,1.0610658591758693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.537109375,0.0,1941.07177734375,1895.4371337890625,0.0,2530.653564453125,0.9811223149299622,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216307878494263,0.498550146818161,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372387886047363,0.3241733014583587,0.3088946640491485,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992392182350159,0.2794491350650787,0.1974452137947082,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486014366149902,0.2293564677238464,0.2199318706989288,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310740947723389,0.2120426148176193,0.967061460018158,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006091594696045,0.4820385873317718,0.4820385873317718,1.0,1.0,-2.6314496994018555,0.9250757098197936,1.7063740491867063,0.3353182971477508,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.4296875,0.0,1570.2298583984375,1.0,281.5558166503906,283.60162353515625,291.6734313964844,293.9315490722656,293.1499938964844,293.1499938964844,281.25,35929.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153630495071411,1.0,0.0,0.0,3.990751266479492,3.990778684616089,1.0626802122715162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.1875,0.0,1945.765869140625,1895.4371337890625,0.0,2612.666259765625,0.9818568229675292,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216307878494263,0.498550146818161,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372387886047363,0.3241733014583587,0.3088946640491485,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992392182350159,0.2794491350650787,0.1974452137947082,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486014366149902,0.2293564677238464,0.2199318706989288,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310740947723389,0.2120426148176193,0.967061460018158,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006091594696045,0.4820385873317718,0.4820385873317718,1.0,1.0,-2.6314496994018555,0.9250757098197936,1.7063740491867063,0.3353182971477508,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.4296875,0.0,1570.2298583984375,1.0,281.5558166503906,283.60162353515625,291.6734313964844,293.9315490722656,293.1499938964844,293.1499938964844,281.25,35929.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153630495071411,1.0,0.0,0.0,3.990751266479492,3.990778684616089,1.0626802122715162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.1875,0.0,1945.765869140625,1895.4371337890625,0.0,2612.666259765625,0.9818568229675292,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207751035690308,0.4976890683174133,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380975723266602,0.324651688337326,0.3093706965446472,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991114854812622,0.2788041830062866,0.1970123648643493,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487340569496155,0.229067713022232,0.2196739315986633,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305972576141357,0.2112025916576385,0.963348925113678,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996120035648346,0.4801473021507263,0.4801473021507263,1.0,1.0,-2.6256935596466064,0.91924250125885,1.706451177597046,0.3307322859764099,0.9963580965995787,0.9963580965995787,0.0,118.5958480834961,115.0,34866.21484375,0.0,1560.2403564453125,1.0,281.2929077148437,283.3982849121094,291.7037048339844,294.0552673339844,293.1499938964844,293.1499938964844,281.25,36020.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200556635856628,1.0,0.0,0.0,3.9901623725891113,3.990189790725708,1.0623665502862425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.20361328125,0.0,1945.733642578125,1895.4371337890625,0.0,2656.0849609375,0.9817519187927246,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6194206476211548,0.4979459941387176,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382967114448547,0.3250764012336731,0.3097647130489349,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982897162437439,0.2781119346618652,0.1965237259864807,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482706308364868,0.2287383675575256,0.2193610966205597,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295621037483215,0.2103290110826492,0.959420919418335,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989584386348724,0.4802936315536499,0.4802936315536499,1.0,1.0,-2.620790958404541,0.9172760248184204,1.7035150527954102,0.3298227787017822,0.994166135787964,0.994166135787964,0.0,118.50108337402344,118.0,34890.3046875,0.0,1553.0589599609375,1.0,281.255859375,283.349365234375,291.6748962402344,293.9781188964844,293.1499938964844,293.1499938964844,280.95001220703125,36097.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241891860961914,1.0,0.0,0.0,3.987724542617798,3.9877521991729736,1.0610689287204875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.423828125,0.0,1943.1624755859373,1895.4371337890625,0.0,2694.422119140625,0.9812673926353456,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153716444969177,0.5005612373352051,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376098871231079,0.3258869051933288,0.3105793297290802,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955449819564819,0.2767135500907898,0.195583090186119,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463774085044861,0.2280567437410354,0.2187629491090774,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265828847885132,0.2085711807012558,0.9517491459846495,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984954595565796,0.4805862605571747,0.4805862605571747,1.0,1.0,-2.613842010498047,0.9149897694587708,1.698852300643921,0.3290086090564728,0.9865712523460388,0.9865712523460388,0.0,119.03287506103516,106.0,35827.109375,0.0,1545.885498046875,1.0,280.95587158203125,283.1103820800781,291.68267822265625,294.0389099121094,293.1499938964844,293.1499938964844,280.6499938964844,36282.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330541849136353,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.64453125,0.0,1931.8033447265625,1895.4371337890625,0.0,2776.8955078125,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153716444969177,0.5005612373352051,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376098871231079,0.3258869051933288,0.3105793297290802,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955449819564819,0.2767135500907898,0.195583090186119,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463774085044861,0.2280567437410354,0.2187629491090774,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265828847885132,0.2085711807012558,0.9517491459846495,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984954595565796,0.4805862605571747,0.4805862605571747,1.0,1.0,-2.613842010498047,0.9149897694587708,1.698852300643921,0.3290086090564728,0.9865712523460388,0.9865712523460388,0.0,119.03287506103516,106.0,35827.109375,0.0,1545.885498046875,1.0,280.95587158203125,283.1103820800781,291.68267822265625,294.0389099121094,293.1499938964844,293.1499938964844,280.6499938964844,36282.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330541849136353,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.64453125,0.0,1931.8033447265625,1895.4371337890625,0.0,2776.8955078125,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125481724739075,0.4972172975540161,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397291302680969,0.3263121843338012,0.310995489358902,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.796527087688446,0.2758307456970215,0.1949760615825653,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475037574768066,0.2276040017604828,0.2183357924222946,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269233465194702,0.2074728012084961,0.946825921535492,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958645701408386,0.480761855840683,0.480761855840683,1.0,1.0,-2.6031816005706787,0.9109469652175904,1.692234754562378,0.3275073766708374,0.9800965189933776,0.9800965189933776,0.0,117.68582153320312,106.0,36687.98828125,0.0,1525.334228515625,1.0,280.6790771484375,282.8998413085937,291.718017578125,294.1619567871094,293.1499938964844,293.1499938964844,280.6499938964844,36418.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387276530265808,1.0,0.0,0.0,3.968454122543335,3.968481540679932,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.11962890625,0.0,1920.570068359375,1895.4371337890625,0.0,2829.830078125,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110928654670715,0.4930907487869262,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420934677124023,0.3265713453292846,0.3111743330955505,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981438040733337,0.2752250730991363,0.1945037990808487,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490964531898499,0.2272843420505523,0.2179743349552154,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279293537139893,0.2067203670740127,0.9431855082511902,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934057593345642,0.4808788895606994,0.4808788895606994,1.0,1.0,-2.5930662155151367,0.9070302844047546,1.6860358715057373,0.3258779346942901,0.97626793384552,0.97626793384552,0.0,116.13058471679688,109.0,36639.6484375,0.0,1504.755126953125,1.0,280.65594482421875,282.8695983886719,291.6942749023437,294.1039733886719,293.1499938964844,293.1499938964844,280.3500061035156,36491.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420631885528564,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.28466796875,0.0,1910.844970703125,1895.4371337890625,0.0,2860.997802734375,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077253222465515,0.490090548992157,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441826105117798,0.3271485269069671,0.3117072284221649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982639074325562,0.2736663222312927,0.193405196070671,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496720552444458,0.2264544367790222,0.2171691656112671,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272357940673828,0.2048189491033554,0.9345548152923584,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.490713506937027,0.4808590114116668,0.4808590114116668,1.0,1.0,-2.577430248260498,0.9006538987159729,1.6767762899398804,0.3227603137493133,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.49609375,0.0,1477.5853271484375,1.0,280.3560485839844,282.632568359375,291.70025634765625,294.1593322753906,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510857820510864,1.0,0.0,0.0,3.934226751327514,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.9501953125,0.0,1878.8936767578125,1895.4371337890625,0.0,2945.441650390625,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077253222465515,0.490090548992157,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441826105117798,0.3271485269069671,0.3117072284221649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982639074325562,0.2736663222312927,0.193405196070671,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496720552444458,0.2264544367790222,0.2171691656112671,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272357940673828,0.2048189491033554,0.9345548152923584,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.490713506937027,0.4808590114116668,0.4808590114116668,1.0,1.0,-2.577430248260498,0.9006538987159729,1.6767762899398804,0.3227603137493133,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.49609375,0.0,1477.5853271484375,1.0,280.3560485839844,282.632568359375,291.70025634765625,294.1593322753906,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510857820510864,1.0,0.0,0.0,3.934226751327514,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.9501953125,0.0,1878.8936767578125,1895.4371337890625,0.0,2945.441650390625,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029818654060364,0.4913409054279327,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.84392249584198,0.3276312351226806,0.3121995031833648,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795996904373169,0.272043764591217,0.1922983229160308,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748172402381897,0.2255684435367584,0.2163622081279754,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.724582314491272,0.2028602957725525,0.9259331226348876,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366264343261,0.4808391332626343,0.4808391332626343,1.0,1.0,-2.566861629486084,0.8963173031806946,1.6705443859100342,0.3206508159637451,0.9476338028907776,0.9476338028907776,0.0,114.71613311767578,100.0,38271.49609375,0.0,1463.5732421875,1.0,280.0562744140625,282.404541015625,291.7046813964844,294.2143859863281,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860085129737854,1.0,0.0,0.0,3.8977999687194815,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.529296875,0.0,1834.8055419921875,1895.4371337890625,0.0,3029.803466796875,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029818654060364,0.4913409054279327,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.84392249584198,0.3276312351226806,0.3121995031833648,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795996904373169,0.272043764591217,0.1922983229160308,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748172402381897,0.2255684435367584,0.2163622081279754,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.724582314491272,0.2028602957725525,0.9259331226348876,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366264343261,0.4808391332626343,0.4808391332626343,1.0,1.0,-2.566861629486084,0.8963173031806946,1.6705443859100342,0.3206508159637451,0.9476338028907776,0.9476338028907776,0.0,114.71613311767578,100.0,38271.49609375,0.0,1463.5732421875,1.0,280.0562744140625,282.404541015625,291.7046813964844,294.2143859863281,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860085129737854,1.0,0.0,0.0,3.8977999687194815,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.529296875,0.0,1834.8055419921875,1895.4371337890625,0.0,3029.803466796875,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6003339886665344,0.4883304238319397,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457487225532532,0.3278404474258423,0.3124010264873504,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968536019325256,0.2712147533893585,0.19172003865242,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491476535797119,0.2251036763191223,0.2159161865711212,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248563170433044,0.2018514573574066,0.9213823676109314,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869914650917053,0.4808292090892792,0.4808292090892792,1.0,1.0,-2.556802034378052,0.8921805024147034,1.6646215915679932,0.318880170583725,0.9382696151733398,0.9382696151733398,0.0,113.50875091552734,100.0,39057.09375,0.0,1445.05224609375,1.0,279.7952575683594,282.22076416015625,291.7344055175781,294.3418273925781,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648260235786438,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.8603515625,0.0,1808.0968017578125,1895.4371337890625,0.0,3074.2734375,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981602668762207,0.4829371273517608,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488253951072693,0.3279869854450226,0.3124756515026092,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.798944890499115,0.2703333497047424,0.1910565495491027,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512126564979553,0.2245949506759643,0.2153736352920532,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.726128101348877,0.2007996886968612,0.9163808226585388,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836889207363128,0.4808945655822754,0.4808945655822754,1.0,1.0,-2.5429580211639404,0.8866366744041443,1.656321406364441,0.3164384663105011,0.9293953776359558,0.9293953776359558,0.0,111.49307250976562,103.0,38960.30078125,0.0,1418.24951171875,1.0,279.756591796875,282.1777648925781,291.7072448730469,294.2644348144531,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690363764762878,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.887482974590966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.4775390625,0.0,1777.12939453125,1895.4371337890625,0.0,3113.77099609375,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5943064093589783,0.4792313277721405,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511354923248291,0.3282565474510193,0.312705397605896,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992614507675171,0.2685768008232116,0.1898096054792404,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519603967666626,0.2235816121101379,0.2143830060958862,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255227565765381,0.1987281441688537,0.9069008231163024,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604053497314,0.4810253083705902,0.4810253083705902,1.0,1.0,-2.524688959121704,0.8794409036636353,1.6452481746673584,0.313037633895874,0.908528447151184,0.908528447151184,0.0,109.8164520263672,106.0,39667.6171875,0.0,1387.5235595703125,1.0,279.4569396972656,281.96209716796875,291.7048645019531,294.30596923828125,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778267502784729,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.67626953125,0.0,1703.8292236328125,1895.4371337890625,0.0,3196.21044921875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5943064093589783,0.4792313277721405,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511354923248291,0.3282565474510193,0.312705397605896,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992614507675171,0.2685768008232116,0.1898096054792404,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519603967666626,0.2235816121101379,0.2143830060958862,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255227565765381,0.1987281441688537,0.9069008231163024,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604053497314,0.4810253083705902,0.4810253083705902,1.0,1.0,-2.524688959121704,0.8794409036636353,1.6452481746673584,0.313037633895874,0.908528447151184,0.908528447151184,0.0,109.8164520263672,106.0,39667.6171875,0.0,1387.5235595703125,1.0,279.4569396972656,281.96209716796875,291.7048645019531,294.30596923828125,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778267502784729,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.67626953125,0.0,1703.8292236328125,1895.4371337890625,0.0,3196.21044921875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891656279563904,0.479930967092514,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509330153465271,0.3284747004508972,0.3129312098026275,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970858216285706,0.2668005526065826,0.1885824352502823,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505202293395996,0.2225453406572342,0.2134191691875457,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228842973709106,0.1966426521539688,0.8976322412490845,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584543228149,0.4811560213565826,0.4811560213565826,1.0,1.0,-2.512028694152832,0.8745223879814148,1.637506127357483,0.310766190290451,0.885320782661438,0.885320782661438,0.0,109.58941650390624,94.0,40357.703125,0.0,1370.46044921875,1.0,279.157470703125,281.7604064941406,291.700927734375,294.3452453613281,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864288926124573,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.35888671875,0.0,1613.6258544921875,1895.4371337890625,0.0,3276.795654296875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
