time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891656279563904,0.479930967092514,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509330153465271,0.3284747004508972,0.3129312098026275,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970858216285706,0.2668005526065826,0.1885824352502823,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505202293395996,0.2225453406572342,0.2134191691875457,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228842973709106,0.1966426521539688,0.8976322412490845,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584543228149,0.4811560213565826,0.4811560213565826,1.0,1.0,-2.512028694152832,0.8745223879814148,1.637506127357483,0.310766190290451,0.885320782661438,0.885320782661438,0.0,109.58941650390624,94.0,40357.703125,0.0,1370.46044921875,1.0,279.157470703125,281.7604064941406,291.700927734375,294.3452453613281,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864288926124573,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.35888671875,0.0,1613.6258544921875,1895.4371337890625,0.0,3276.795654296875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870681405067444,0.4693837165832519,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578094840049744,0.3298356235027313,0.3137193918228149,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020069599151611,0.2661699056625366,0.1877784729003906,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552460432052612,0.2223367244005203,0.2128268182277679,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259379625320435,0.1953282654285431,0.8899090886116028,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886617183685,0.4814577996730804,0.4814577996730804,1.0,1.0,-2.4893593788146973,0.8657860159873962,1.6235734224319458,0.3071059286594391,0.8679412007331848,0.8679412007331848,0.0,105.87887573242188,97.0,38905.77734375,0.0,1326.2503662109375,1.0,279.4422607421875,282.0047912597656,291.52886962890625,294.039306640625,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908695578575134,1.0,0.0,0.0,3.6221108436584473,3.622135162353516,8.754206533012621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.8828125,0.0,1519.020751953125,1895.4371337890625,0.0,3318.33837890625,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870681405067444,0.4693837165832519,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578094840049744,0.3298356235027313,0.3137193918228149,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020069599151611,0.2661699056625366,0.1877784729003906,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552460432052612,0.2223367244005203,0.2128268182277679,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259379625320435,0.1953282654285431,0.8899090886116028,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886617183685,0.4814577996730804,0.4814577996730804,1.0,1.0,-2.4893593788146973,0.8657860159873962,1.6235734224319458,0.3071059286594391,0.8679412007331848,0.8679412007331848,0.0,105.87887573242188,97.0,38905.77734375,0.0,1326.2503662109375,1.0,279.4422607421875,282.0047912597656,291.52886962890625,294.039306640625,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908695578575134,1.0,0.0,0.0,3.6221108436584473,3.622135162353516,8.754206533012621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.8828125,0.0,1519.020751953125,1895.4371337890625,0.0,3318.33837890625,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895736217498779,0.460877925157547,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648852705955505,0.3323917984962463,0.3157906830310821,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072396516799927,0.2667288780212402,0.1879239678382873,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602638602256775,0.2230915427207946,0.2132440656423568,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729361355304718,0.1950672715902328,0.8872071504592896,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489010334015,0.4817595481872558,0.4817595481872558,1.0,1.0,-2.479039669036865,0.862140417098999,1.6168993711471558,0.3053913414478302,0.8537946939468384,0.8537946939468384,0.0,103.1819076538086,100.0,37648.7890625,0.0,1302.1195068359375,1.0,279.7411804199219,282.2760314941406,291.3982238769531,293.8106689453125,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925824761390686,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.36876836274314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.57177734375,0.0,1431.2078857421875,1895.4371337890625,0.0,3334.35009765625,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895736217498779,0.460877925157547,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648852705955505,0.3323917984962463,0.3157906830310821,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072396516799927,0.2667288780212402,0.1879239678382873,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602638602256775,0.2230915427207946,0.2132440656423568,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729361355304718,0.1950672715902328,0.8872071504592896,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489010334015,0.4817595481872558,0.4817595481872558,1.0,1.0,-2.479039669036865,0.862140417098999,1.6168993711471558,0.3053913414478302,0.8537946939468384,0.8537946939468384,0.0,103.1819076538086,100.0,37648.7890625,0.0,1302.1195068359375,1.0,279.7411804199219,282.2760314941406,291.3982238769531,293.8106689453125,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925824761390686,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.36876836274314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.57177734375,0.0,1431.2078857421875,1895.4371337890625,0.0,3334.35009765625,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913889408111572,0.4579993784427643,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679050803184509,0.3339279890060425,0.3171142339706421,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093265891075134,0.2672484815120697,0.1882011890411377,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623792886734009,0.2236919999122619,0.2137040495872497,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307804226875305,0.1951974332332611,0.8872456550598145,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691955745220184,0.4819104075431824,0.4819104075431824,1.0,1.0,-2.4780993461608887,0.8620345592498779,1.6160649061203003,0.3053732812404632,0.8484035134315491,0.8484035134315491,0.0,102.36229705810548,100.0,36740.45703125,0.0,1297.5068359375,1.0,279.9952392578125,282.4784545898437,291.3232116699219,293.6258544921875,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924598097801208,1.0,0.0,0.0,3.5037782192230225,3.503801107406616,8.191557867576194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.4033203125,0.0,1390.9464111328125,1895.4371337890625,0.0,3333.203857421875,0.8742527961730957,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934650897979736,0.4557262361049652,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.870755672454834,0.3356254994869232,0.3186410367488861,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.8112382888793945,0.2679154574871063,0.1886168271303177,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.7643795609474182,0.2244289070367813,0.2143304497003555,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321264147758484,0.1954760104417801,0.8881295919418335,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690181016921997,0.4820470511913299,0.4820470511913299,1.0,1.0,-2.479512929916382,0.8628670573234558,1.6166459321975708,0.3057722747325897,0.8427755236625671,0.8427755236625671,0.0,101.78767395019533,103.0,36587.44140625,0.0,1296.810546875,1.0,280.0405578613281,282.5549621582031,291.30535888671875,293.6402282714844,293.1499938964844,293.1499938964844,280.3500061035156,37896.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923701643943787,1.0,0.0,0.0,3.469225645065308,3.4692482948303223,8.030792741919868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.3427734375,0.0,1354.68310546875,1895.4371337890625,0.0,3332.3662109375,0.8664748072624207,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597730815410614,0.4533413648605346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.87535560131073,0.3392806351184845,0.3219641447067261,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140179514884949,0.2694744765758514,0.1896240562200546,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675040364265442,0.226132720708847,0.2158334106206894,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340927124023438,0.1962725222110748,0.8911972045898438,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361158370971,0.4823203384876251,0.4823203384876251,1.0,1.0,-2.4873359203338623,0.8665699362754822,1.620766043663025,0.307517409324646,0.8348541855812073,0.8348541855812073,0.0,101.39085388183594,106.0,35636.359375,0.0,1304.73095703125,1.0,280.3397521972656,282.8320617675781,291.236328125,293.5042724609375,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890703022480011,1.0,0.0,0.0,3.408674478530884,3.40869665145874,7.752903457003413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.85791015625,0.0,1291.9228515625,1895.4371337890625,0.0,3316.78173828125,0.8528513312339783,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597730815410614,0.4533413648605346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.87535560131073,0.3392806351184845,0.3219641447067261,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140179514884949,0.2694744765758514,0.1896240562200546,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675040364265442,0.226132720708847,0.2158334106206894,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340927124023438,0.1962725222110748,0.8911972045898438,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361158370971,0.4823203384876251,0.4823203384876251,1.0,1.0,-2.4873359203338623,0.8665699362754822,1.620766043663025,0.307517409324646,0.8348541855812073,0.8348541855812073,0.0,101.39085388183594,106.0,35636.359375,0.0,1304.73095703125,1.0,280.3397521972656,282.8320617675781,291.236328125,293.5042724609375,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890703022480011,1.0,0.0,0.0,3.408674478530884,3.40869665145874,7.752903457003413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.85791015625,0.0,1291.9228515625,1895.4371337890625,0.0,3316.78173828125,0.8528513312339783,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6006003022193909,0.4531207382678985,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777373433113098,0.3419506251811981,0.3243979811668396,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152391910552979,0.270695298910141,0.1904219090938568,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690295577049255,0.2274459302425384,0.2170109748840332,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349172830581665,0.196957379579544,0.8940064311027527,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711281955242157,0.4825061559677124,0.4825061559677124,1.0,1.0,-2.4957404136657715,0.8703497052192688,1.625390648841858,0.3092890381813049,0.8317074179649353,0.8317074179649353,0.0,101.60049438476562,106.0,34794.78125,0.0,1315.990478515625,1.0,280.6181030273437,283.06756591796875,291.17779541015625,293.3650207519531,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886818289756775,1.0,0.0,0.0,3.375550031661988,3.375571727752685,7.60295506552211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.07861328125,0.0,1257.7357177734375,1895.4371337890625,0.0,3297.877685546875,0.8453496694564819,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018949747085571,0.45327228307724,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787596225738525,0.3432410657405853,0.3256206810474396,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157346248626709,0.2712996900081634,0.1908491551876068,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696733474731445,0.2280946522951126,0.2176253944635391,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352414727210999,0.1973067969083786,0.8955819010734558,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719122946262359,0.4825935959815979,0.4825935959815979,1.0,1.0,-2.5005345344543457,0.872471809387207,1.6280628442764282,0.3102835714817047,0.83000248670578,0.83000248670578,0.0,101.79578399658205,109.0,34777.48828125,0.0,1322.7657470703125,1.0,280.63916015625,283.10498046875,291.1833801269531,293.3924560546875,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878950476646423,1.0,0.0,0.0,3.3621809482574463,3.362202405929565,7.542849971287069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.12744140625,0.0,1244.2041015625,1895.4371337890625,0.0,3290.516845703125,0.8422942757606506,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.605812668800354,0.4549879729747772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812181949615479,0.3474656343460083,0.3295480906963348,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166526556015015,0.2733557820320129,0.1922510713338852,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710849642753601,0.2302690893411636,0.2196427583694458,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357280254364014,0.198520615696907,0.900896430015564,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749457538127899,0.4823384582996368,0.4823384582996368,1.0,1.0,-2.5178046226501465,0.8791328072547913,1.6386717557907104,0.312917023897171,0.8283034563064575,0.8283034563064575,0.0,102.8183135986328,112.0,34130.078125,0.0,1348.734130859375,1.0,280.938720703125,283.3800354003906,291.1446533203125,293.3056945800781,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884217381477356,1.0,0.0,0.0,3.3313915729522705,3.3314127922058105,7.405334372379002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.50146484375,0.0,1212.1129150390625,1895.4371337890625,0.0,3256.09033203125,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.605812668800354,0.4549879729747772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812181949615479,0.3474656343460083,0.3295480906963348,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166526556015015,0.2733557820320129,0.1922510713338852,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710849642753601,0.2302690893411636,0.2196427583694458,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357280254364014,0.198520615696907,0.900896430015564,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749457538127899,0.4823384582996368,0.4823384582996368,1.0,1.0,-2.5178046226501465,0.8791328072547913,1.6386717557907104,0.312917023897171,0.8283034563064575,0.8283034563064575,0.0,102.8183135986328,112.0,34130.078125,0.0,1348.734130859375,1.0,280.938720703125,283.3800354003906,291.1446533203125,293.3056945800781,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884217381477356,1.0,0.0,0.0,3.3313915729522705,3.3314127922058105,7.405334372379002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.50146484375,0.0,1212.1129150390625,1895.4371337890625,0.0,3256.09033203125,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094975471496582,0.4579704105854034,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.883046567440033,0.3519403338432312,0.3337306678295135,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170645833015442,0.2756302952766418,0.1938196271657943,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720011472702026,0.2326377183198928,0.2218630164861679,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357871532440186,0.1999003142118454,0.9070375561714172,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148237228393,0.4820833504199981,0.4820833504199981,1.0,1.0,-2.5383410453796387,0.8870925903320312,1.651248335838318,0.3161329329013824,0.8297197222709656,0.8297197222709656,0.0,104.29923248291016,115.0,33568.1796875,0.0,1381.174072265625,1.0,281.23846435546875,283.6509704589844,291.12030029296875,293.2425537109375,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799698948860168,1.0,0.0,0.0,3.317237138748169,3.31725811958313,7.342540584431845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.37158203125,0.0,1195.872802734375,1895.4371337890625,0.0,3216.29833984375,0.8316762447357178,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094975471496582,0.4579704105854034,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.883046567440033,0.3519403338432312,0.3337306678295135,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170645833015442,0.2756302952766418,0.1938196271657943,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720011472702026,0.2326377183198928,0.2218630164861679,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357871532440186,0.1999003142118454,0.9070375561714172,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148237228393,0.4820833504199981,0.4820833504199981,1.0,1.0,-2.5383410453796387,0.8870925903320312,1.651248335838318,0.3161329329013824,0.8297197222709656,0.8297197222709656,0.0,104.29923248291016,115.0,33568.1796875,0.0,1381.174072265625,1.0,281.23846435546875,283.6509704589844,291.12030029296875,293.2425537109375,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799698948860168,1.0,0.0,0.0,3.317237138748169,3.31725811958313,7.342540584431845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.37158203125,0.0,1195.872802734375,1895.4371337890625,0.0,3216.29833984375,0.8316762447357178,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.611211359500885,0.4598898887634277,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837171196937561,0.3542399108409881,0.335875391960144,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170715570449829,0.2768188714981079,0.1946372091770172,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722650766372681,0.2338704317808151,0.2230187803506851,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356529235839844,0.2006329447031021,0.9103021621704102,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808172881603241,0.4819557964801788,0.4819557964801788,1.0,1.0,-2.549516439437866,0.8914401531219482,1.658076286315918,0.3179124891757965,0.832030713558197,0.832030713558197,0.0,105.19109344482422,115.0,32998.3984375,0.0,1399.3984375,1.0,281.48876953125,283.8426513671875,291.08758544921875,293.1264343261719,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774781823158264,1.0,0.0,0.0,3.31607437133789,3.316095352172852,7.337393981288187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.4228515625,0.0,1193.2213134765625,1895.4371337890625,0.0,3192.942626953125,0.8312686681747437,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.612951934337616,0.4618764221668243,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.8844423890113831,0.3566346168518066,0.3381373584270477,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8171403408050537,0.2780894041061401,0.1955299973487854,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7725842595100403,0.2351721972227096,0.2242566049098968,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7355709075927734,0.2014268934726715,0.9139049649238586,285.1475830078125,284.95001220703125,299.0447692871094,288.3230285644531,297.89910888671875,297.2840881347656,285.1510009765625,1.0,0.4830580353736877,0.4816818833351135,0.4816818833351135,1.0,1.0,-2.561508655548096,0.8958724141120911,1.66563618183136,0.319592535495758,0.834138035774231,0.834138035774231,0.0,106.13246154785156,118.0,33061.54296875,0.0,1419.0467529296875,1.0,281.5386047363281,283.9132080078125,291.1049499511719,293.1931457519531,293.1499938964844,293.1499938964844,281.8500061035156,35911.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753266334533691,1.0,0.0,0.0,3.3196322917938232,3.319653034210205,7.353146997957083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.1181640625,0.0,1195.141845703125,1895.4371337890625,0.0,3172.77001953125,0.8318329453468323,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163521409034729,0.4663009643554687,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856746554374695,0.3615917563438415,0.3427697420120239,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171194195747375,0.2807792127132416,0.1973870992660522,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773063600063324,0.2379010617733001,0.2268211245536804,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352949976921082,0.2031391859054565,0.9215412139892578,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342151641845,0.4811367094516754,0.4811367094516754,1.0,1.0,-2.586876392364502,0.9052589535713196,1.6816174983978271,0.3231719136238098,0.8420098423957825,0.8420098423957825,0.0,108.19987487792967,121.0,32765.068359375,0.0,1461.490234375,1.0,281.83843994140625,284.17840576171875,291.0985107421875,293.16265869140625,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704686164855957,1.0,0.0,0.0,3.3389363288879395,3.3389573097229004,7.438914622071024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.9443359375,0.0,1210.15771484375,1895.4371337890625,0.0,3127.206298828125,0.8357172608375549,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163521409034729,0.4663009643554687,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856746554374695,0.3615917563438415,0.3427697420120239,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171194195747375,0.2807792127132416,0.1973870992660522,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773063600063324,0.2379010617733001,0.2268211245536804,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352949976921082,0.2031391859054565,0.9215412139892578,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342151641845,0.4811367094516754,0.4811367094516754,1.0,1.0,-2.586876392364502,0.9052589535713196,1.6816174983978271,0.3231719136238098,0.8420098423957825,0.8420098423957825,0.0,108.19987487792967,121.0,32765.068359375,0.0,1461.490234375,1.0,281.83843994140625,284.17840576171875,291.0985107421875,293.16265869140625,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704686164855957,1.0,0.0,0.0,3.3389363288879395,3.3389573097229004,7.438914622071024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.9443359375,0.0,1210.15771484375,1895.4371337890625,0.0,3127.206298828125,0.8357172608375549,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6199142932891846,0.4709183871746063,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870211839675903,0.366859495639801,0.3477042317390442,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172410726547241,0.2837327718734741,0.1994354724884033,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736790180206299,0.2408574521541595,0.2296072244644165,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175609588623,0.2050679624080658,0.930177927017212,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996484041214,0.4805906414985657,0.4805906414985657,1.0,1.0,-2.6145379543304443,0.9155595302581788,1.6989785432815552,0.3271600008010864,0.8532251715660095,0.8532251715660095,0.0,110.42008972167967,124.0,32531.916015625,0.0,1508.4752197265625,1.0,282.1388244628906,284.4381408691406,291.10211181640625,293.14898681640625,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655994534492493,1.0,0.0,0.0,3.3747949600219727,3.3748161792755127,7.599553555337479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.25244140625,0.0,1241.2515869140625,1895.4371337890625,0.0,3081.52880859375,0.8432912230491638,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6199142932891846,0.4709183871746063,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870211839675903,0.366859495639801,0.3477042317390442,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172410726547241,0.2837327718734741,0.1994354724884033,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736790180206299,0.2408574521541595,0.2296072244644165,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175609588623,0.2050679624080658,0.930177927017212,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996484041214,0.4805906414985657,0.4805906414985657,1.0,1.0,-2.6145379543304443,0.9155595302581788,1.6989785432815552,0.3271600008010864,0.8532251715660095,0.8532251715660095,0.0,110.42008972167967,124.0,32531.916015625,0.0,1508.4752197265625,1.0,282.1388244628906,284.4381408691406,291.10211181640625,293.14898681640625,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655994534492493,1.0,0.0,0.0,3.3747949600219727,3.3748161792755127,7.599553555337479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.25244140625,0.0,1241.2515869140625,1895.4371337890625,0.0,3081.52880859375,0.8432912230491638,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236366033554077,0.4756863415241241,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.888454020023346,0.3723738193511963,0.3528837561607361,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174735307693481,0.2868914902210235,0.2016360312700271,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061946868896,0.2439977973699569,0.2325769513845443,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351891994476318,0.2071729004383087,0.9396520256996156,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745383262634,0.479805052280426,0.479805052280426,1.0,1.0,-2.6440858840942383,0.9261740446090698,1.7179118394851685,0.3310498297214508,0.8676373362541199,0.8676373362541199,0.0,112.77107238769533,127.0,32322.04296875,0.0,1559.5638427734375,1.0,282.4393310546875,284.69049072265625,291.11065673828125,293.1433410644531,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608241677284241,1.0,0.0,0.0,3.425553321838379,3.425575017929077,7.829874562048644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.88916015625,0.0,1287.8671875,1895.4371337890625,0.0,3036.73486328125,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236366033554077,0.4756863415241241,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.888454020023346,0.3723738193511963,0.3528837561607361,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174735307693481,0.2868914902210235,0.2016360312700271,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061946868896,0.2439977973699569,0.2325769513845443,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351891994476318,0.2071729004383087,0.9396520256996156,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745383262634,0.479805052280426,0.479805052280426,1.0,1.0,-2.6440858840942383,0.9261740446090698,1.7179118394851685,0.3310498297214508,0.8676373362541199,0.8676373362541199,0.0,112.77107238769533,127.0,32322.04296875,0.0,1559.5638427734375,1.0,282.4393310546875,284.69049072265625,291.11065673828125,293.1433410644531,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608241677284241,1.0,0.0,0.0,3.425553321838379,3.425575017929077,7.829874562048644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.88916015625,0.0,1287.8671875,1895.4371337890625,0.0,3036.73486328125,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6275039911270142,0.4805625677108764,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899546265602112,0.378082275390625,0.3582606017589569,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178091645240784,0.2902346551418304,0.2039678990840912,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752387523651123,0.2473049908876419,0.2357077300548553,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353228330612183,0.2094318121671676,0.9498424530029296,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042137503623962,0.4790194630622864,0.4790194630622864,1.0,1.0,-2.6752140522003174,0.9373819828033448,1.737831950187683,0.3351884186267853,0.8851943612098694,0.8851943612098694,0.0,115.23355865478516,130.0,32126.634765625,0.0,1614.4351806640625,1.0,282.7398986816406,284.93719482421875,291.1212463378906,293.1415100097656,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561829924583435,1.0,0.0,0.0,3.489137887954712,3.4891600608825684,8.12324515209184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.86767578125,0.0,1349.1871337890625,1895.4371337890625,0.0,2993.21240234375,0.8681238889694214,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6275039911270142,0.4805625677108764,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899546265602112,0.378082275390625,0.3582606017589569,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178091645240784,0.2902346551418304,0.2039678990840912,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752387523651123,0.2473049908876419,0.2357077300548553,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353228330612183,0.2094318121671676,0.9498424530029296,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042137503623962,0.4790194630622864,0.4790194630622864,1.0,1.0,-2.6752140522003174,0.9373819828033448,1.737831950187683,0.3351884186267853,0.8851943612098694,0.8851943612098694,0.0,115.23355865478516,130.0,32126.634765625,0.0,1614.4351806640625,1.0,282.7398986816406,284.93719482421875,291.1212463378906,293.1415100097656,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561829924583435,1.0,0.0,0.0,3.489137887954712,3.4891600608825684,8.12324515209184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.86767578125,0.0,1349.1871337890625,1895.4371337890625,0.0,2993.21240234375,0.8681238889694214,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294576525688171,0.4831059277057647,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906434178352356,0.3809806704521179,0.3609700798988342,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179451823234558,0.291955292224884,0.2051554769277572,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756274938583374,0.2490050196647644,0.2373059540987014,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353739142417908,0.2106022089719772,0.955083966255188,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071624517440796,0.4786266684532165,0.4786266684532165,1.0,1.0,-2.691171646118164,0.9431314468383788,1.7480401992797852,0.3373209536075592,0.8957628607749939,0.8957628607749939,0.0,116.51913452148438,130.0,31758.572265625,0.0,1643.1173095703125,1.0,282.9945983886719,285.1263122558594,291.10040283203125,293.0478210449219,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536800146102905,1.0,0.0,0.0,3.524749279022217,3.5247716903686523,8.289908919323352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.796875,0.0,1384.6751708984375,1895.4371337890625,0.0,2969.75,0.8759894371032715,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6315294504165649,0.4854830205440521,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35760498046875,0.8915302157402039,0.3839659988880157,0.3637999296188354,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182708621025085,0.2937563359737396,0.2064253836870193,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.7761993408203125,0.2507731914520263,0.2389922887086868,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.7355881333351135,0.2118343710899353,0.960687518119812,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101708769798279,0.4781138598918915,0.4781138598918915,1.0,1.0,-2.707714080810547,0.9488943219184875,1.758819818496704,0.3393340408802032,0.90586256980896,0.90586256980896,0.0,117.7846221923828,133.0,31937.802734375,0.0,1672.8641357421875,1.0,283.04071044921875,285.18017578125,291.13238525390625,293.1410217285156,293.1499938964844,293.1499938964844,282.75,34006.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516902923583984,1.0,0.0,0.0,3.563070297241211,3.5630931854248047,8.471144496979832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.2177734375,0.0,1424.024658203125,1895.4371337890625,0.0,2951.104736328125,0.8844285011291504,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322689056396484,0.4924414157867431,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911409378051758,0.3884081244468689,0.3685448765754699,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169874548912048,0.2959496676921844,0.2083460986614227,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754772305488586,0.2532451748847961,0.2417533844709396,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344014048576355,0.2133572846651077,0.9693804383277892,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161314010620117,0.4770882427692413,0.4770882427692413,1.0,1.0,-2.7378573417663574,0.959148645401001,1.7787086963653564,0.3428545594215393,0.9201561212539672,0.9201561212539672,0.0,120.87786865234376,136.0,32948.0625,0.0,1731.579833984375,1.0,282.7582092285156,284.9307556152344,291.3067321777344,293.4369201660156,293.1499938964844,293.1499938964844,282.45001220703125,34176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512852191925049,1.0,0.0,0.0,3.6321122646331774,3.63213562965393,8.802617230685428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.58544921875,0.0,1499.7847900390625,1895.4371337890625,0.0,2947.309814453125,0.8999784588813782,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322689056396484,0.4924414157867431,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911409378051758,0.3884081244468689,0.3685448765754699,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169874548912048,0.2959496676921844,0.2083460986614227,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754772305488586,0.2532451748847961,0.2417533844709396,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344014048576355,0.2133572846651077,0.9693804383277892,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161314010620117,0.4770882427692413,0.4770882427692413,1.0,1.0,-2.7378573417663574,0.959148645401001,1.7787086963653564,0.3428545594215393,0.9201561212539672,0.9201561212539672,0.0,120.87786865234376,136.0,32948.0625,0.0,1731.579833984375,1.0,282.7582092285156,284.9307556152344,291.3067321777344,293.4369201660156,293.1499938964844,293.1499938964844,282.45001220703125,34176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512852191925049,1.0,0.0,0.0,3.6321122646331774,3.63213562965393,8.802617230685428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.58544921875,0.0,1499.7847900390625,1895.4371337890625,0.0,2947.309814453125,0.8999784588813782,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296308040618896,0.500047504901886,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885336518287659,0.3906736373901367,0.3710529804229736,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138760924339294,0.2965732514858246,0.2090468853712082,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728409171104431,0.2542596757411957,0.2430289685726165,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316451668739319,0.2137194722890854,0.9724274277687072,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203747749328613,0.4763087630271911,0.4763087630271911,1.0,1.0,-2.756053924560547,0.9650015234947203,1.7910523414611816,0.3446539640426636,0.9281024932861328,0.9281024932861328,0.0,123.77159881591795,136.0,33803.640625,0.0,1772.4166259765625,1.0,282.4697570800781,284.67608642578125,291.41619873046875,293.6347351074219,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852723240852356,1.0,0.0,0.0,3.677085876464844,3.677109956741333,9.02195836260944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.45361328125,0.0,1551.53271484375,1895.4371337890625,0.0,2960.78369140625,0.9102100729942322,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283712387084961,0.5027443766593933,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874116539955139,0.3912903070449829,0.3716805279254913,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126000761985779,0.2966741323471069,0.2091537415981292,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717292308807373,0.2544880509376526,0.2432993352413177,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305211424827576,0.2137410640716552,0.972805380821228,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216438174247742,0.4760625958442688,0.4760625958442688,1.0,1.0,-2.760957717895508,0.9665047526359558,1.7944529056549072,0.3450607359409332,0.9309350252151488,0.9309350252151488,0.0,124.75060272216795,139.0,33873.83203125,0.0,1784.4442138671875,1.0,282.4581604003906,284.656494140625,291.4200439453125,293.6275939941406,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530906438827515,1.0,0.0,0.0,3.690122365951538,3.6901464462280273,9.086043633033114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.79931640625,0.0,1566.6451416015625,1895.4371337890625,0.0,2964.2265625,0.9131857752799988,1.0,0.0,3.0,1.0,0.0
