time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6210103631019592,0.5144712924957275,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822296857833862,0.3933058679103851,0.3738881051540375,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066369295120239,0.2965816259384155,0.2093129307031631,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727734565735,0.2549684643745422,0.2440487891435623,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252549529075623,0.2133188396692276,0.9724292755126952,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727639198303,0.4749777317047119,0.4749777317047119,1.0,1.0,-2.778348684310913,0.9714051485061646,1.806943655014038,0.3460831046104431,0.9384720921516418,0.9384720921516418,0.0,128.918701171875,127.0,34737.75,0.0,1830.7156982421875,1.0,282.15771484375,284.3838195800781,291.4940795898437,293.7644348144531,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562295436859131,1.0,0.0,0.0,3.736241102218628,3.7362656593322754,9.314575777352728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.05712890625,0.0,1621.9151611328125,1895.4371337890625,0.0,2993.6484375,0.9237580895423888,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6210103631019592,0.5144712924957275,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822296857833862,0.3933058679103851,0.3738881051540375,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066369295120239,0.2965816259384155,0.2093129307031631,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727734565735,0.2549684643745422,0.2440487891435623,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252549529075623,0.2133188396692276,0.9724292755126952,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727639198303,0.4749777317047119,0.4749777317047119,1.0,1.0,-2.778348684310913,0.9714051485061646,1.806943655014038,0.3460831046104431,0.9384720921516418,0.9384720921516418,0.0,128.918701171875,127.0,34737.75,0.0,1830.7156982421875,1.0,282.15771484375,284.3838195800781,291.4940795898437,293.7644348144531,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562295436859131,1.0,0.0,0.0,3.736241102218628,3.7362656593322754,9.314575777352728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.05712890625,0.0,1621.9151611328125,1895.4371337890625,0.0,2993.6484375,0.9237580895423888,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127857565879822,0.5144215226173401,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834418654441833,0.3947364389896393,0.3753593564033508,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062058091163635,0.2959586679935455,0.2089628428220749,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666690349578857,0.254919558763504,0.2441169619560241,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724308967590332,0.2122282981872558,0.9682503938674928,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255211591720581,0.473892867565155,0.473892867565155,1.0,1.0,-2.774723529815674,0.9677749276161194,1.8069485425949097,0.3435408771038055,0.942735195159912,0.942735195159912,0.0,128.78416442871094,115.0,35443.91015625,0.0,1824.4942626953125,1.0,281.8574523925781,284.1083374023437,291.54766845703125,293.8692321777344,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602033257484436,1.0,0.0,0.0,3.7703022956848153,3.77032732963562,9.48518106724805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.96826171875,0.0,1664.257568359375,1895.4371337890625,0.0,3030.912109375,0.9316290616989136,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127857565879822,0.5144215226173401,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834418654441833,0.3947364389896393,0.3753593564033508,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062058091163635,0.2959586679935455,0.2089628428220749,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666690349578857,0.254919558763504,0.2441169619560241,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724308967590332,0.2122282981872558,0.9682503938674928,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255211591720581,0.473892867565155,0.473892867565155,1.0,1.0,-2.774723529815674,0.9677749276161194,1.8069485425949097,0.3435408771038055,0.942735195159912,0.942735195159912,0.0,128.78416442871094,115.0,35443.91015625,0.0,1824.4942626953125,1.0,281.8574523925781,284.1083374023437,291.54766845703125,293.8692321777344,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602033257484436,1.0,0.0,0.0,3.7703022956848153,3.77032732963562,9.48518106724805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.96826171875,0.0,1664.257568359375,1895.4371337890625,0.0,3030.912109375,0.9316290616989136,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095897555351257,0.510563850402832,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.886188805103302,0.3953501880168915,0.3759438395500183,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078940510749817,0.2955640256404876,0.2086867988109588,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684764266014099,0.2547969818115234,0.2439977377653122,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252950668334961,0.2115505039691925,0.965215504169464,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.523410439491272,0.4733504354953766,0.4733504354953766,1.0,1.0,-2.766674041748047,0.963453769683838,1.80322015285492,0.3410717248916626,0.9432401061058044,0.9432401061058044,0.0,127.32166290283205,115.0,36185.2890625,0.0,1805.2584228515625,1.0,281.5979919433594,283.9037170410156,291.5977783203125,294.01519775390625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626477122306824,1.0,0.0,0.0,3.7832324504852295,3.7832577228546143,9.550351478537775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.71826171875,0.0,1680.8367919921875,1895.4371337890625,0.0,3053.839599609375,0.93461412191391,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070594191551208,0.5048547387123108,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899577260017395,0.3958751261234283,0.3763742744922638,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104265332221985,0.2950946092605591,0.2083119004964828,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711272239685059,0.2546002864837646,0.2437552064657211,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269776463508606,0.2108025997877121,0.9616021513938904,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204376578330994,0.4730734527111053,0.4730734527111053,1.0,1.0,-2.755251169204712,0.9582675099372864,1.7969837188720703,0.3384805619716644,0.9441844820976256,0.9441844820976256,0.0,125.19124603271484,103.0,36160.82421875,0.0,1777.8758544921875,1.0,281.55718994140625,283.8399658203125,291.59161376953125,293.9612731933594,293.1499938964844,293.1499938964844,281.25,35408.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647056221961975,1.0,0.0,0.0,3.793078899383545,3.7931041717529297,9.60012812356581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.30810546875,0.0,1693.652587890625,1895.4371337890625,0.0,3073.143798828125,0.9369484782218932,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041284799575806,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008082747459412,0.3967856764793396,0.37709441781044,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180959224700928,0.2940488755702972,0.207475870847702,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792160511016846,0.254093736410141,0.2431299835443496,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326720952987671,0.2092610001564026,0.9538827538490297,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441981315613,0.4725194573402405,0.4725194573402405,1.0,1.0,-2.725179433822632,0.9450601935386658,1.7801191806793213,0.3320423364639282,0.942501962184906,0.942501962184906,0.0,119.2339859008789,106.0,36737.7109375,0.0,1705.157470703125,1.0,281.2570495605469,283.569091796875,291.62841796875,294.0381774902344,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695278167724609,1.0,0.0,0.0,3.8046858310699454,3.80471134185791,9.65897129390214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.6025390625,0.0,1709.9100341796875,1895.4371337890625,0.0,3118.38134765625,0.9397525787353516,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041284799575806,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008082747459412,0.3967856764793396,0.37709441781044,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180959224700928,0.2940488755702972,0.207475870847702,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792160511016846,0.254093736410141,0.2431299835443496,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326720952987671,0.2092610001564026,0.9538827538490297,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441981315613,0.4725194573402405,0.4725194573402405,1.0,1.0,-2.725179433822632,0.9450601935386658,1.7801191806793213,0.3320423364639282,0.942501962184906,0.942501962184906,0.0,119.2339859008789,106.0,36737.7109375,0.0,1705.157470703125,1.0,281.2570495605469,283.569091796875,291.62841796875,294.0381774902344,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695278167724609,1.0,0.0,0.0,3.8046858310699454,3.80471134185791,9.65897129390214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.6025390625,0.0,1709.9100341796875,1895.4371337890625,0.0,3118.38134765625,0.9397525787353516,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.60237717628479,0.4790309369564056,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074139595031738,0.3975624740123749,0.3777450323104858,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219448328018188,0.2928999066352844,0.2066133171319961,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835972309112549,0.253489077091217,0.2424732744693756,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545857429504,0.2077374309301376,0.9465306997299194,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077793002128601,0.471965491771698,0.471965491771698,1.0,1.0,-2.70416259765625,0.9355366826057434,1.7686258554458618,0.3269574344158172,0.9379628300666808,0.9379628300666808,0.0,115.82001495361328,109.0,37478.1171875,0.0,1658.6734619140625,1.0,280.95703125,283.3141174316406,291.6624450683594,294.1138610839844,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745011687278748,1.0,0.0,0.0,3.805270195007324,3.805295705795288,9.661938520366675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.9169921875,0.0,1712.9156494140625,1895.4371337890625,0.0,3165.029052734375,0.9400745630264282,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.60237717628479,0.4790309369564056,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074139595031738,0.3975624740123749,0.3777450323104858,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219448328018188,0.2928999066352844,0.2066133171319961,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835972309112549,0.253489077091217,0.2424732744693756,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545857429504,0.2077374309301376,0.9465306997299194,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077793002128601,0.471965491771698,0.471965491771698,1.0,1.0,-2.70416259765625,0.9355366826057434,1.7686258554458618,0.3269574344158172,0.9379628300666808,0.9379628300666808,0.0,115.82001495361328,109.0,37478.1171875,0.0,1658.6734619140625,1.0,280.95703125,283.3141174316406,291.6624450683594,294.1138610839844,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745011687278748,1.0,0.0,0.0,3.805270195007324,3.805295705795288,9.661938520366675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.9169921875,0.0,1712.9156494140625,1895.4371337890625,0.0,3165.029052734375,0.9400745630264282,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5993055105209351,0.4757673144340515,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910256028175354,0.3982625305652618,0.3783881664276123,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226340413093567,0.2916907370090484,0.2057577073574066,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847136855125427,0.2528232634067535,0.2418257445096969,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173162460327,0.2061967700719833,0.939514696598053,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047371864319,0.4721128642559051,0.4721128642559051,1.0,1.0,-2.690770387649536,0.93039733171463,1.7603729963302612,0.3246954083442688,0.9308261871337892,0.9308261871337892,0.0,114.4173355102539,112.0,38340.94921875,0.0,1632.9327392578125,1.0,280.6570739746094,283.07421875,291.7044982910156,294.2059020996094,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797236084938049,1.0,0.0,0.0,3.7951979637146,3.795223474502564,9.610857887309976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.57568359375,0.0,1703.074462890625,1895.4371337890625,0.0,3213.990478515625,0.9379962086677552,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5993055105209351,0.4757673144340515,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910256028175354,0.3982625305652618,0.3783881664276123,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226340413093567,0.2916907370090484,0.2057577073574066,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847136855125427,0.2528232634067535,0.2418257445096969,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173162460327,0.2061967700719833,0.939514696598053,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047371864319,0.4721128642559051,0.4721128642559051,1.0,1.0,-2.690770387649536,0.93039733171463,1.7603729963302612,0.3246954083442688,0.9308261871337892,0.9308261871337892,0.0,114.4173355102539,112.0,38340.94921875,0.0,1632.9327392578125,1.0,280.6570739746094,283.07421875,291.7044982910156,294.2059020996094,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797236084938049,1.0,0.0,0.0,3.7951979637146,3.795223474502564,9.610857887309976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.57568359375,0.0,1703.074462890625,1895.4371337890625,0.0,3213.990478515625,0.9379962086677552,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944742560386658,0.4766198396682739,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101874828338624,0.3988635838031769,0.3789891302585602,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210850954055786,0.2904063463211059,0.2048859447240829,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834922671318054,0.2520849406719208,0.2411583364009857,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987642288208,0.2045696675777435,0.9323959946632384,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089057922363,0.4722602665424347,0.4722602665424347,1.0,1.0,-2.6821093559265137,0.9272021651268004,1.7549071311950684,0.3233501017093658,0.9211275577545166,0.9211275577545166,0.0,114.34911346435548,115.0,39220.421875,0.0,1620.243408203125,1.0,280.357177734375,282.843017578125,291.7516174316406,294.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852360844612122,1.0,0.0,0.0,3.7742090225219727,3.774234533309937,9.5048483217397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.5908203125,0.0,1680.354248046875,1895.4371337890625,0.0,3265.629150390625,0.9334737658500672,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944742560386658,0.4766198396682739,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101874828338624,0.3988635838031769,0.3789891302585602,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210850954055786,0.2904063463211059,0.2048859447240829,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834922671318054,0.2520849406719208,0.2411583364009857,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987642288208,0.2045696675777435,0.9323959946632384,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089057922363,0.4722602665424347,0.4722602665424347,1.0,1.0,-2.6821093559265137,0.9272021651268004,1.7549071311950684,0.3233501017093658,0.9211275577545166,0.9211275577545166,0.0,114.34911346435548,115.0,39220.421875,0.0,1620.243408203125,1.0,280.357177734375,282.843017578125,291.7516174316406,294.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852360844612122,1.0,0.0,0.0,3.7742090225219727,3.774234533309937,9.5048483217397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.5908203125,0.0,1680.354248046875,1895.4371337890625,0.0,3265.629150390625,0.9334737658500672,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5914124250411987,0.4781520366668701,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093872904777528,0.3991387188434601,0.379302442073822,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197292685508728,0.2897488474845886,0.2044629156589508,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822740077972412,0.2516982555389404,0.240834429860115,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.731391966342926,0.2037223130464553,0.9288037419319152,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039697289466858,0.4723339676856994,0.4723339676856994,1.0,1.0,-2.67911148071289,0.9261402487754822,1.7529711723327637,0.3229223787784576,0.9147663116455078,0.9147663116455078,0.0,114.67581176757812,115.0,40062.671875,0.0,1617.4674072265625,1.0,280.09820556640625,282.6622314453125,291.80230712890625,294.456298828125,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883311152458191,1.0,0.0,0.0,3.75961709022522,3.7596421241760254,9.431494163436582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.64453125,0.0,1664.3939208984375,1895.4371337890625,0.0,3294.5966796875,0.9302740693092346,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878691673278809,0.480470061302185,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.907971441745758,0.3993540704250335,0.3795216679573059,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178791403770447,0.2890424430370331,0.2039839029312133,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805601954460144,0.2512687146663666,0.2404518723487854,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293602228164673,0.2028191983699798,0.9249178767204284,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040290951728821,0.4722494184970855,0.4722494184970855,1.0,1.0,-2.676454544067383,0.9249280095100404,1.7515267133712769,0.3222772479057312,0.9089624881744384,0.9089624881744384,0.0,115.24002838134766,103.0,40097.390625,0.0,1616.265869140625,1.0,280.0572814941406,282.6202392578125,291.80078125,294.4090881347656,293.1499938964844,293.1499938964844,279.75,36900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891010582447052,1.0,0.0,0.0,3.741690635681152,3.741715908050537,9.341767963633174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.52880859375,0.0,1644.4967041015625,1895.4371337890625,0.0,3319.657470703125,0.926385223865509,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812418460845947,0.4738132059574127,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129289388656616,0.3996849060058594,0.3798037469387054,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201287984848022,0.2875601947307586,0.2029226422309875,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832598090171814,0.2503352761268616,0.2395302206277847,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303688526153564,0.2009131163358688,0.9162033796310424,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991710782051086,0.4720802903175354,0.4720802903175354,1.0,1.0,-2.655961036682129,0.916320264339447,1.7396408319473269,0.3184728324413299,0.8942221403121948,0.8942221403121948,0.0,112.65049743652344,91.0,40772.515625,0.0,1575.593994140625,1.0,279.7576599121094,282.396240234375,291.8476867675781,294.5042724609375,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969562649726868,1.0,0.0,0.0,3.69643235206604,3.6964571475982666,9.117144372794428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.48046875,0.0,1594.8856201171875,1895.4371337890625,0.0,3375.19580078125,0.9164826273918152,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812418460845947,0.4738132059574127,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129289388656616,0.3996849060058594,0.3798037469387054,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201287984848022,0.2875601947307586,0.2029226422309875,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832598090171814,0.2503352761268616,0.2395302206277847,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303688526153564,0.2009131163358688,0.9162033796310424,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991710782051086,0.4720802903175354,0.4720802903175354,1.0,1.0,-2.655961036682129,0.916320264339447,1.7396408319473269,0.3184728324413299,0.8942221403121948,0.8942221403121948,0.0,112.65049743652344,91.0,40772.515625,0.0,1575.593994140625,1.0,279.7576599121094,282.396240234375,291.8476867675781,294.5042724609375,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969562649726868,1.0,0.0,0.0,3.69643235206604,3.6964571475982666,9.117144372794428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.48046875,0.0,1594.8856201171875,1895.4371337890625,0.0,3375.19580078125,0.9164826273918152,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797805190086365,0.4602901935577392,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237372279167176,0.4009383916854858,0.3804421424865722,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267594575881958,0.2871789932250976,0.2022913545370102,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904561758041382,0.2502035796642303,0.2389895468950271,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353360056877136,0.1999173313379287,0.90982586145401,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926797151565552,0.4719382226467132,0.4719382226467132,1.0,1.0,-2.631409168243408,0.9061508774757384,1.725258231163025,0.3137901425361633,0.8864664435386658,0.8864664435386658,0.0,108.05487823486328,91.0,39507.43359375,0.0,1520.926513671875,1.0,280.0362548828125,282.6124267578125,291.732177734375,294.2578125,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987643718719482,1.0,0.0,0.0,3.657380819320679,3.657405138015747,8.92552293407789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.30078125,0.0,1550.553466796875,1895.4371337890625,0.0,3392.063720703125,0.9077832102775574,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799896121025085,0.4568453729152679,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266875982284546,0.4012820124626159,0.3806992769241333,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286503553390503,0.2872023582458496,0.2022597193717956,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924846410751343,0.2502580285072326,0.2389789372682571,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368520498275757,0.1998165547847747,0.9090434908866882,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912668764591217,0.4719111621379852,0.4719111621379852,1.0,1.0,-2.6265881061553955,0.9041556715965272,1.7224324941635132,0.3128723800182342,0.8848263621330261,0.8848263621330261,0.0,106.9521713256836,94.0,39430.56640625,0.0,1509.4049072265625,1.0,280.0423583984375,282.6209411621094,291.72808837890625,294.2558288574219,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990615010261536,1.0,0.0,0.0,3.650078058242798,3.650102138519287,8.889914511200914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.990234375,0.0,1542.4102783203125,1895.4371337890625,0.0,3394.83447265625,0.906148076057434,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833310484886169,0.4436458647251129,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395003914833068,0.4041912257671356,0.3830326795578003,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366342782974243,0.2880253493785858,0.2025554180145263,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011017441749573,0.2511863708496094,0.2395054996013641,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431969046592712,0.1998512744903564,0.9073695540428162,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870033860206604,0.4720948934555053,0.4720948934555053,1.0,1.0,-2.6124861240386963,0.8988259434700012,1.7136602401733398,0.3104090392589569,0.8783849477767944,0.8783849477767944,0.0,102.93193817138672,97.0,38268.3671875,0.0,1472.39892578125,1.0,280.3415832519531,282.8709716796875,291.6510314941406,294.087646484375,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987443447113037,1.0,0.0,0.0,3.6097161769866943,3.609740018844605,8.694396456121467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.49853515625,0.0,1496.6497802734375,1895.4371337890625,0.0,3391.877197265625,0.8970451951026917,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833310484886169,0.4436458647251129,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395003914833068,0.4041912257671356,0.3830326795578003,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366342782974243,0.2880253493785858,0.2025554180145263,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011017441749573,0.2511863708496094,0.2395054996013641,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431969046592712,0.1998512744903564,0.9073695540428162,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870033860206604,0.4720948934555053,0.4720948934555053,1.0,1.0,-2.6124861240386963,0.8988259434700012,1.7136602401733398,0.3104090392589569,0.8783849477767944,0.8783849477767944,0.0,102.93193817138672,97.0,38268.3671875,0.0,1472.39892578125,1.0,280.3415832519531,282.8709716796875,291.6510314941406,294.087646484375,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987443447113037,1.0,0.0,0.0,3.6097161769866943,3.609740018844605,8.694396456121467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.49853515625,0.0,1496.6497802734375,1895.4371337890625,0.0,3391.877197265625,0.8970451951026917,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587845504283905,0.4348543882369995,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.94957035779953,0.4078400433063507,0.3862201869487762,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430497050285339,0.2894972264766693,0.2034156620502472,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079964518547058,0.2527243196964264,0.2407387495040893,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036849975586,0.2005982249975204,0.9096004962921144,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853079617023468,0.4722786545753479,0.4722786545753479,1.0,1.0,-2.6109392642974854,0.8985632061958313,1.7123761177062988,0.3103695213794708,0.8749016523361206,0.8749016523361206,0.0,100.584228515625,100.0,37289.3046875,0.0,1459.879150390625,1.0,280.6412658691406,283.1268920898437,291.6095275878906,293.9739074707031,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967230319976807,1.0,0.0,0.0,3.578712224960327,3.578735589981079,8.545683840566198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.697265625,0.0,1461.20166015625,1895.4371337890625,0.0,3373.019287109375,0.8899632096290588,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587845504283905,0.4348543882369995,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.94957035779953,0.4078400433063507,0.3862201869487762,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430497050285339,0.2894972264766693,0.2034156620502472,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079964518547058,0.2527243196964264,0.2407387495040893,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036849975586,0.2005982249975204,0.9096004962921144,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853079617023468,0.4722786545753479,0.4722786545753479,1.0,1.0,-2.6109392642974854,0.8985632061958313,1.7123761177062988,0.3103695213794708,0.8749016523361206,0.8749016523361206,0.0,100.584228515625,100.0,37289.3046875,0.0,1459.879150390625,1.0,280.6412658691406,283.1268920898437,291.6095275878906,293.9739074707031,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967230319976807,1.0,0.0,0.0,3.578712224960327,3.578735589981079,8.545683840566198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.697265625,0.0,1461.20166015625,1895.4371337890625,0.0,3373.019287109375,0.8899632096290588,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902313590049744,0.4319197833538055,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535165429115297,0.4098298847675323,0.3879868388175964,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455823063850403,0.2903734147548675,0.2039581835269928,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106669783592224,0.2536340653896332,0.241510733962059,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506440281867981,0.2011254876852035,0.9115623831748962,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852333962917328,0.4723705053329468,0.4723705053329468,1.0,1.0,-2.613469123840332,0.8997625708580017,1.713706612586975,0.3109607994556427,0.8747739791870117,0.8747739791870117,0.0,99.91497802734376,100.0,36452.80078125,0.0,1460.2838134765625,1.0,280.8966064453125,283.31805419921875,291.5732116699219,293.8359375,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949934244155884,1.0,0.0,0.0,3.5671870708465576,3.5672104358673096,8.490731033816701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.83837890625,0.0,1447.67822265625,1895.4371337890625,0.0,3356.872314453125,0.8873206973075867,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9990000128746032,0.592713475227356,0.4296682178974151,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.957020103931427,0.4119458198547363,0.3899286985397339,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8478612303733826,0.2913572192192077,0.2046104669570922,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8130329251289368,0.2546444833278656,0.2424153387546539,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7525840401649475,0.2017482072114944,0.914114773273468,284.7760925292969,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7789001464844,1.0,0.4855964183807373,0.4723194539546966,0.4723194539546966,1.0,1.0,-2.6180315017700195,0.9015269875526428,1.7165045738220217,0.3116686642169952,0.8743086457252502,0.8743086457252502,0.0,99.49468231201172,118.0,36402.203125,0.0,1464.52392578125,1.0,280.9411315917969,283.381103515625,291.5912475585937,293.8943176269531,293.1499938964844,293.1499938964844,281.25,36498.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934317231178284,1.0,0.0,0.0,3.5591368675231934,3.559159994125366,8.452450970253267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.439453125,0.0,1438.0487060546875,1895.4371337890625,0.0,3342.28564453125,0.8853841423988342,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958304405212402,0.440759539604187,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519595503807068,0.4164199233055115,0.3941526412963867,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430077433586121,0.2935256063938141,0.2061456143856048,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085936903953552,0.2568664848804474,0.2445491254329681,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481790781021118,0.2031625658273697,0.920699179172516,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.492925226688385,0.4722173511981964,0.4722173511981964,1.0,1.0,-2.648726224899292,0.9137420058250428,1.7349843978881836,0.3166961371898651,0.8768029808998108,0.8768029808998108,0.0,103.40111541748048,136.0,35783.12890625,0.0,1523.7757568359375,1.0,281.24090576171875,283.6434631347656,291.59051513671875,293.8447570800781,293.1499938964844,293.1499938964844,281.54998779296875,36155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891798257827759,1.0,0.0,0.0,3.552276372909546,3.5522994995117188,8.419897312705871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.4658203125,0.0,1428.270263671875,1895.4371337890625,0.0,3302.53662109375,0.8836093544960022,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958304405212402,0.440759539604187,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519595503807068,0.4164199233055115,0.3941526412963867,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430077433586121,0.2935256063938141,0.2061456143856048,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085936903953552,0.2568664848804474,0.2445491254329681,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481790781021118,0.2031625658273697,0.920699179172516,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.492925226688385,0.4722173511981964,0.4722173511981964,1.0,1.0,-2.648726224899292,0.9137420058250428,1.7349843978881836,0.3166961371898651,0.8768029808998108,0.8768029808998108,0.0,103.40111541748048,136.0,35783.12890625,0.0,1523.7757568359375,1.0,281.24090576171875,283.6434631347656,291.59051513671875,293.8447570800781,293.1499938964844,293.1499938964844,281.54998779296875,36155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891798257827759,1.0,0.0,0.0,3.552276372909546,3.5522994995117188,8.419897312705871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.4658203125,0.0,1428.270263671875,1895.4371337890625,0.0,3302.53662109375,0.8836093544960022,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5943141579627991,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377735257148744,0.4212693870067596,0.3988607227802276,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317421674728394,0.2959992289543152,0.2079923450946808,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972269058227539,0.2593642771244049,0.2470826655626297,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381265163421631,0.2047621309757232,0.928831160068512,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721152186393738,0.4721152186393738,1.0,1.0,-2.6975693702697754,0.9332408905029296,1.7643284797668457,0.3251319825649261,0.8828136324882507,0.8828136324882507,0.0,111.39307403564452,154.0,35553.93359375,0.0,1628.8277587890625,1.0,281.5408935546875,283.9220275878906,291.6134948730469,293.8415222167969,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844225406646729,1.0,0.0,0.0,3.55968713760376,3.5597102642059326,8.455065767520864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.21142578125,0.0,1433.3392333984375,1895.4371337890625,0.0,3258.01123046875,0.8849840760231018,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5943141579627991,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377735257148744,0.4212693870067596,0.3988607227802276,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317421674728394,0.2959992289543152,0.2079923450946808,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972269058227539,0.2593642771244049,0.2470826655626297,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381265163421631,0.2047621309757232,0.928831160068512,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721152186393738,0.4721152186393738,1.0,1.0,-2.6975693702697754,0.9332408905029296,1.7643284797668457,0.3251319825649261,0.8828136324882507,0.8828136324882507,0.0,111.39307403564452,154.0,35553.93359375,0.0,1628.8277587890625,1.0,281.5408935546875,283.9220275878906,291.6134948730469,293.8415222167969,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844225406646729,1.0,0.0,0.0,3.55968713760376,3.5597102642059326,8.455065767520864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.21142578125,0.0,1433.3392333984375,1895.4371337890625,0.0,3258.01123046875,0.8849840760231018,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882886052131653,0.4955233335494995,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188451170921326,0.426438957452774,0.4039896428585052,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175496459007263,0.2987321615219116,0.210106536746025,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.782665491104126,0.2620928585529327,0.2499498575925827,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064452320337295,0.9379716515541076,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.4710655808448791,0.4710655808448791,1.0,1.0,-2.758338212966919,0.9556851983070374,1.8026530742645264,0.3339094817638397,0.89227694272995,0.89227694272995,0.0,122.47393035888672,157.0,35452.17578125,0.0,1769.8427734375,1.0,281.8410339355469,284.20098876953125,291.6558837890625,293.870849609375,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795708417892456,1.0,0.0,0.0,3.5815539360046387,3.58157730102539,8.559261459595291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.5458984375,0.0,1453.8511962890625,1895.4371337890625,0.0,3212.55859375,0.8895840644836426,1.0,0.0,3.0,1.0,0.0
