time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882886052131653,0.4955233335494995,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188451170921326,0.426438957452774,0.4039896428585052,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175496459007263,0.2987321615219116,0.210106536746025,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.782665491104126,0.2620928585529327,0.2499498575925827,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064452320337295,0.9379716515541076,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.4710655808448791,0.4710655808448791,1.0,1.0,-2.758338212966919,0.9556851983070374,1.8026530742645264,0.3339094817638397,0.89227694272995,0.89227694272995,0.0,122.47393035888672,157.0,35452.17578125,0.0,1769.8427734375,1.0,281.8410339355469,284.20098876953125,291.6558837890625,293.870849609375,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795708417892456,1.0,0.0,0.0,3.5815539360046387,3.58157730102539,8.559261459595291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.5458984375,0.0,1453.8511962890625,1895.4371337890625,0.0,3212.55859375,0.8895840644836426,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804046988487244,0.519526481628418,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070775508880616,0.4317883849143982,0.4092611074447632,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078199625015259,0.3016037344932556,0.2122935652732849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253858089447,0.2649452090263366,0.2528974413871765,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.716928243637085,0.2080426067113876,0.9465916752815248,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328311920166016,0.4700159430503845,0.4700159430503845,1.0,1.0,-2.810065507888794,0.974303901195526,1.8357614278793333,0.3412078320980072,0.9048742055892944,0.9048742055892944,0.0,131.59713745117188,160.0,35233.12890625,0.0,1892.95751953125,1.0,282.14129638671875,284.4651794433594,291.7069091796875,293.9108581542969,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748093247413635,1.0,0.0,0.0,3.6167356967926025,3.6167590618133545,8.728242733013758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.76416015625,0.0,1489.3306884765625,1895.4371337890625,0.0,3167.918701171875,0.8971925377845764,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804046988487244,0.519526481628418,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070775508880616,0.4317883849143982,0.4092611074447632,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078199625015259,0.3016037344932556,0.2122935652732849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253858089447,0.2649452090263366,0.2528974413871765,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.716928243637085,0.2080426067113876,0.9465916752815248,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328311920166016,0.4700159430503845,0.4700159430503845,1.0,1.0,-2.810065507888794,0.974303901195526,1.8357614278793333,0.3412078320980072,0.9048742055892944,0.9048742055892944,0.0,131.59713745117188,160.0,35233.12890625,0.0,1892.95751953125,1.0,282.14129638671875,284.4651794433594,291.7069091796875,293.9108581542969,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748093247413635,1.0,0.0,0.0,3.6167356967926025,3.6167590618133545,8.728242733013758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.76416015625,0.0,1489.3306884765625,1895.4371337890625,0.0,3167.918701171875,0.8971925377845764,1.0,0.0,3.0,1.0,0.0
12137700,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9932624101638794,0.5763116478919983,0.5206201076507568,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.899643063545227,0.4339697360992431,0.4117990732192993,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8009889721870422,0.3026198446750641,0.2133301198482513,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7670068144798279,0.266049176454544,0.2543288767337799,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.7108849883079529,0.2085199505090713,0.9505037665367126,285.6324462890625,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.6236267089844,1.0,0.5376526117324829,0.4694911241531372,0.4694911241531372,1.0,1.0,-2.8221445083618164,0.9780353903770448,1.8441091775894165,0.3426545560359955,0.9083260893821716,0.9083260893821716,0.0,136.9736785888672,160.0,36195.9453125,0.0,1937.9053955078125,1.0,281.8991394042969,284.2979431152344,291.8436584472656,294.19561767578125,293.1499938964844,293.1499938964844,281.8500061035156,35048.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874255895614624,1.0,0.0,0.0,3.635020256042481,3.635043859481812,8.816718377602228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.4462890625,0.0,1509.478515625,1895.4371337890625,0.0,3162.72900390625,0.901233971118927,1.0,0.0,3.0,1.0,0.0
12137760,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.983424425125122,0.5729501247406006,0.5174478888511658,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916957378387451,0.4355841279029846,0.4137456119060516,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934802770614624,0.3031396865844726,0.2139913886785507,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602942585945129,0.2667485475540161,0.2553605437278747,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039101719856262,0.2086317390203476,0.95270574092865,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414333343505859,0.4686886370182037,0.4686886370182037,1.0,1.0,-2.8253509998321533,0.9777044653892516,1.8476464748382568,0.3417424261569977,0.9119937419891356,0.9119937419891356,0.0,142.44895935058594,163.0,36367.43359375,0.0,1969.41650390625,1.0,281.85797119140625,284.24200439453125,291.91485595703125,294.25067138671875,293.1499938964844,293.1499938964844,281.54998779296875,35092.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739177584648132,1.0,0.0,0.0,3.651410579681397,3.651434421539306,8.896406598069007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.48046875,0.0,1527.94921875,1895.4371337890625,0.0,3159.5576171875,0.9049575924873352,1.0,0.0,3.0,1.0,0.0
12137820,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966052770614624,0.5671422481536865,0.5124232769012451,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793490529060364,0.4378364086151123,0.4165102541446686,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814052104949951,0.3033099472522735,0.2145668715238571,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498019933700562,0.2673863470554352,0.2565506994724273,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923428177833557,0.2082000225782394,0.9534175992012024,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469880104064941,0.4670836925506592,0.4670836925506592,1.0,1.0,-2.825620412826538,0.9745104908943176,1.851109862327576,0.3386137783527374,0.9160236716270448,0.9160236716270448,0.0,151.45135498046875,166.0,37342.01953125,0.0,2013.2359619140625,1.0,281.5581359863281,283.9879150390625,292.0604553222656,294.47833251953125,293.1499938964844,293.1499938964844,281.25,35279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750195503234863,1.0,0.0,0.0,3.678926467895508,3.678950548171997,9.030993055603176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.306640625,0.0,1560.153076171875,1895.4371337890625,0.0,3169.890380859375,0.9112412929534912,1.0,0.0,3.0,1.0,0.0
12137880,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966052770614624,0.5671422481536865,0.5124232769012451,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793490529060364,0.4378364086151123,0.4165102541446686,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814052104949951,0.3033099472522735,0.2145668715238571,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498019933700562,0.2673863470554352,0.2565506994724273,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923428177833557,0.2082000225782394,0.9534175992012024,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469880104064941,0.4670836925506592,0.4670836925506592,1.0,1.0,-2.825620412826538,0.9745104908943176,1.851109862327576,0.3386137783527374,0.9160236716270448,0.9160236716270448,0.0,151.45135498046875,166.0,37342.01953125,0.0,2013.2359619140625,1.0,281.5581359863281,283.9879150390625,292.0604553222656,294.47833251953125,293.1499938964844,293.1499938964844,281.25,35279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750195503234863,1.0,0.0,0.0,3.678926467895508,3.678950548171997,9.030993055603176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.306640625,0.0,1560.153076171875,1895.4371337890625,0.0,3169.890380859375,0.9112412929534912,1.0,0.0,3.0,1.0,0.0
12137940,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9520423412322998,0.5618864297866821,0.5080344676971436,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8707854747772217,0.4392239153385162,0.4182319343090057,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.77265465259552,0.3028516471385956,0.2145453840494156,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.7423554062843323,0.2673898935317993,0.2569515407085418,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.6836627125740051,0.2072973400354385,0.9511820077896118,285.1799621582031,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776428222656,1.0,0.5503360629081726,0.4656071066856384,0.4656071066856384,1.0,1.0,-2.8201889991760254,0.9692978262901306,1.85089111328125,0.3346997499465942,0.9171902537345886,0.9171902537345886,0.0,158.03981018066406,166.0,38364.57421875,0.0,2036.12109375,1.0,281.2606811523437,283.7457275390625,292.1676330566406,294.66064453125,293.1499938964844,293.1499938964844,281.25,35499.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772064447402954,1.0,0.0,0.0,3.6965272426605225,3.69655179977417,9.11761276256584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.75634765625,0.0,1581.7562255859375,1895.4371337890625,0.0,3190.395263671875,0.9153296947479248,1.0,0.0,3.0,1.0,0.0
12138000,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.950894057750702,0.5614573955535889,0.5076447129249573,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8701320886611938,0.4393417239189148,0.4183555245399475,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7719720602035522,0.3028078973293304,0.2145260423421859,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.7417775988578796,0.2673827707767486,0.2569633424282074,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6829726696014404,0.2072110921144485,0.9508898258209229,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505654215812683,0.4654787182807922,0.4654787182807922,1.0,1.0,-2.8195087909698486,0.9687620401382446,1.850746750831604,0.3343174457550049,0.9173815846443176,0.9173815846443176,0.0,158.55258178710938,169.0,38372.74609375,0.0,2037.4788818359373,1.0,281.2579345703125,283.7416076660156,292.16912841796875,294.65850830078125,293.1499938964844,293.1499938964844,280.95001220703125,35510.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773490786552429,1.0,0.0,0.0,3.697808027267456,3.697832584381104,9.123932045440596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.763671875,0.0,1583.3017578125,1895.4371337890625,0.0,3191.732666015625,0.915627658367157,1.0,0.0,3.0,1.0,0.0
12138060,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375503063201904,0.5556561946868896,0.5027478933334351,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.863034725189209,0.4404496550559997,0.4197214841842651,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643886208534241,0.3019578456878662,0.214166447520256,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.735366940498352,0.2670210599899292,0.2569386065006256,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751600503921509,0.2059065699577331,0.9465071558952332,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740905761719,1.0,0.5528315901756287,0.465038388967514,0.465038388967514,1.0,1.0,-2.8095390796661377,0.9638049602508544,1.8457341194152832,0.3316467702388763,0.916089117527008,0.916089117527008,0.0,164.2821502685547,172.0,39375.953125,0.0,2048.718994140625,1.0,280.95782470703125,283.4997253417969,292.260498046875,294.8174743652344,293.1499938964844,293.1499938964844,280.6499938964844,35765.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806349635124207,1.0,0.0,0.0,3.707250833511353,3.707275152206421,9.17058855520736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.2744140625,0.0,1596.0218505859375,1895.4371337890625,0.0,3222.531005859375,0.9179145097732544,1.0,0.0,3.0,1.0,0.0
12138120,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375503063201904,0.5556561946868896,0.5027478933334351,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.863034725189209,0.4404496550559997,0.4197214841842651,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643886208534241,0.3019578456878662,0.214166447520256,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.735366940498352,0.2670210599899292,0.2569386065006256,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751600503921509,0.2059065699577331,0.9465071558952332,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740905761719,1.0,0.5528315901756287,0.465038388967514,0.465038388967514,1.0,1.0,-2.8095390796661377,0.9638049602508544,1.8457341194152832,0.3316467702388763,0.916089117527008,0.916089117527008,0.0,164.2821502685547,172.0,39375.953125,0.0,2048.718994140625,1.0,280.95782470703125,283.4997253417969,292.260498046875,294.8174743652344,293.1499938964844,293.1499938964844,280.6499938964844,35765.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806349635124207,1.0,0.0,0.0,3.707250833511353,3.707275152206421,9.17058855520736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.2744140625,0.0,1596.0218505859375,1895.4371337890625,0.0,3222.531005859375,0.9179145097732544,1.0,0.0,3.0,1.0,0.0
12138180,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256187677383424,0.5496938228607178,0.4976793527603149,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572661280632019,0.4412763118743896,0.4207701086997986,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579942941665649,0.300876259803772,0.2136061787605285,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.729935884475708,0.2664215266704559,0.256634384393692,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683710813522339,0.2043951600790023,0.9409436583518982,284.775634765625,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542312264442444,0.4645980596542358,0.4645980596542358,1.0,1.0,-2.7969846725463867,0.957901120185852,1.839083552360535,0.3285914063453674,0.912121057510376,0.912121057510376,0.0,169.09068298339844,175.0,40309.5,0.0,2051.25439453125,1.0,280.65777587890625,283.2601623535156,292.33819580078125,294.95782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846554756164551,1.0,0.0,0.0,3.706576108932495,3.706600666046143,9.167250709651852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.0615234375,0.0,1597.3258056640625,1895.4371337890625,0.0,3260.19287109375,0.9179455041885376,1.0,0.0,3.0,1.0,0.0
12138240,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256187677383424,0.5496938228607178,0.4976793527603149,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572661280632019,0.4412763118743896,0.4207701086997986,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579942941665649,0.300876259803772,0.2136061787605285,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.729935884475708,0.2664215266704559,0.256634384393692,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683710813522339,0.2043951600790023,0.9409436583518982,284.775634765625,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542312264442444,0.4645980596542358,0.4645980596542358,1.0,1.0,-2.7969846725463867,0.957901120185852,1.839083552360535,0.3285914063453674,0.912121057510376,0.912121057510376,0.0,169.09068298339844,175.0,40309.5,0.0,2051.25439453125,1.0,280.65777587890625,283.2601623535156,292.33819580078125,294.95782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846554756164551,1.0,0.0,0.0,3.706576108932495,3.706600666046143,9.167250709651852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.0615234375,0.0,1597.3258056640625,1895.4371337890625,0.0,3260.19287109375,0.9179455041885376,1.0,0.0,3.0,1.0,0.0
12138300,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920234739780426,0.5466814041137695,0.4951570928096771,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8548000454902649,0.4416193962097168,0.4212391078472137,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.7551804184913635,0.30028235912323,0.2132923156023025,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.727523148059845,0.2660656571388244,0.2564276754856109,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653159856796265,0.2035935223102569,0.937924325466156,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547114014625549,0.4643778800964355,0.4643778800964355,1.0,1.0,-2.7902634143829346,0.9547744989395142,1.8354889154434204,0.3269802927970886,0.9085733890533448,0.9085733890533448,0.0,171.21185302734375,175.0,41160.640625,0.0,2050.432861328125,1.0,280.3998107910156,283.0753479003906,292.39764404296875,295.1197509765625,293.1499938964844,293.1499938964844,280.3500061035156,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871080279350281,1.0,0.0,0.0,3.702414274215698,3.7024388313293457,9.146676802629372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.8623046875,0.0,1593.749267578125,1895.4371337890625,0.0,3283.152099609375,0.9170836210250854,1.0,0.0,3.0,1.0,0.0
12138360,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148820638656616,0.5435914397239685,0.4924607574939728,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523221611976624,0.4418779611587524,0.4215759634971618,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.7523569464683533,0.2996202409267425,0.2129010260105133,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250781059265137,0.2656474113464355,0.2561323046684265,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622564196586609,0.202737957239151,0.9345689415931702,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550525784492493,0.4642513692378998,0.4642513692378998,1.0,1.0,-2.7825708389282227,0.9514422416687012,1.8311285972595213,0.3253836631774902,0.9055016040802002,0.9055016040802002,0.0,173.2974853515625,178.0,41177.96875,0.0,2047.8621826171875,1.0,280.35772705078125,283.0240478515625,292.4039611816406,295.081787109375,293.1499938964844,293.1499938964844,280.04998779296875,36329.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892208337783813,1.0,0.0,0.0,3.695149183273315,3.695173740386963,9.110815426538466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.45068359375,0.0,1586.4791259765625,1895.4371337890625,0.0,3302.920166015625,0.9155805110931396,1.0,0.0,3.0,1.0,0.0
12138420,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053180813789368,0.5373785495758057,0.4871219396591186,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478974103927612,0.4422886669635772,0.4221808910369873,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108006477356,0.2982233762741089,0.2120821475982666,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205357551574707,0.2647361755371094,0.255479097366333,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566042900085449,0.2009734660387039,0.9276086688041688,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.37774658203125,1.0,0.5554819107055664,0.4639983475208282,0.4639983475208282,1.0,1.0,-2.7667489051818848,0.9446310997009276,1.822117805480957,0.3221257925033569,0.896274983882904,0.896274983882904,0.0,177.11451721191406,166.0,42020.828125,0.0,2040.3497314453125,1.0,280.0579528808594,282.7955322265625,292.4594116210937,295.1927795410156,293.1499938964844,293.1499938964844,280.3500061035156,36640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941807150840759,1.0,0.0,0.0,3.672211885452272,3.672236204147339,8.998057410281035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.73974609375,0.0,1562.83984375,1895.4371337890625,0.0,3349.2822265625,0.9106578826904296,1.0,0.0,3.0,1.0,0.0
12138480,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053180813789368,0.5373785495758057,0.4871219396591186,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478974103927612,0.4422886669635772,0.4221808910369873,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108006477356,0.2982233762741089,0.2120821475982666,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205357551574707,0.2647361755371094,0.255479097366333,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566042900085449,0.2009734660387039,0.9276086688041688,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.37774658203125,1.0,0.5554819107055664,0.4639983475208282,0.4639983475208282,1.0,1.0,-2.7667489051818848,0.9446310997009276,1.822117805480957,0.3221257925033569,0.896274983882904,0.896274983882904,0.0,177.11451721191406,166.0,42020.828125,0.0,2040.3497314453125,1.0,280.0579528808594,282.7955322265625,292.4594116210937,295.1927795410156,293.1499938964844,293.1499938964844,280.3500061035156,36640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941807150840759,1.0,0.0,0.0,3.672211885452272,3.672236204147339,8.998057410281035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.73974609375,0.0,1562.83984375,1895.4371337890625,0.0,3349.2822265625,0.9106578826904296,1.0,0.0,3.0,1.0,0.0
12138540,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064592719078064,0.53360515832901,0.4829367101192474,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8519476652145386,0.4441018998622894,0.423295259475708,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.7495101690292358,0.2980066239833832,0.2115474641323089,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229009866714478,0.2647425532341003,0.2550459504127502,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578043699264526,0.2000014632940292,0.9213345646858216,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514543056488037,0.4637453258037567,0.4637453258037567,1.0,1.0,-2.754345178604126,0.9391937255859376,1.815151333808899,0.3193337917327881,0.892418622970581,0.892418622970581,0.0,173.60536193847656,154.0,40840.9921875,0.0,2003.9593505859373,1.0,280.3422546386719,283.0132141113281,292.3511657714844,294.9639587402344,293.1499938964844,293.1499938964844,280.6499938964844,36579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957319259643555,1.0,0.0,0.0,3.649779319763184,3.649803400039673,8.888459319678077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.73193359375,0.0,1537.2576904296875,1895.4371337890625,0.0,3363.767822265625,0.9056373834609984,1.0,0.0,3.0,1.0,0.0
12138600,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064592719078064,0.53360515832901,0.4829367101192474,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8519476652145386,0.4441018998622894,0.423295259475708,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.7495101690292358,0.2980066239833832,0.2115474641323089,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229009866714478,0.2647425532341003,0.2550459504127502,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578043699264526,0.2000014632940292,0.9213345646858216,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514543056488037,0.4637453258037567,0.4637453258037567,1.0,1.0,-2.754345178604126,0.9391937255859376,1.815151333808899,0.3193337917327881,0.892418622970581,0.892418622970581,0.0,173.60536193847656,154.0,40840.9921875,0.0,2003.9593505859373,1.0,280.3422546386719,283.0132141113281,292.3511657714844,294.9639587402344,293.1499938964844,293.1499938964844,280.6499938964844,36579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957319259643555,1.0,0.0,0.0,3.649779319763184,3.649803400039673,8.888459319678077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.73193359375,0.0,1537.2576904296875,1895.4371337890625,0.0,3363.767822265625,0.9056373834609984,1.0,0.0,3.0,1.0,0.0
12138660,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9167072772979736,0.5317032933235168,0.4806140959262848,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8633928894996643,0.447333961725235,0.4257228374481201,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583924531936646,0.2990445494651794,0.2118411660194397,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7311789393424988,0.2658243775367737,0.2555132210254669,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665209949016571,0.2000897526741027,0.9190816283226012,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.76104736328125,1.0,0.5458739995956421,0.4636224210262298,0.4636224210262298,1.0,1.0,-2.75266981124878,0.9382795691490172,1.8143901824951167,0.3186710476875305,0.8915131092071533,0.8915131092071533,0.0,165.15406799316406,142.0,39821.6015625,0.0,1961.634033203125,1.0,280.6416931152344,283.2564697265625,292.2823181152344,294.81610107421875,293.1499938964844,293.1499938964844,280.95001220703125,36388.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89532470703125,1.0,0.0,0.0,3.634525060653688,3.634549140930176,8.814316174721171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.900390625,0.0,1518.9154052734375,1895.4371337890625,0.0,3359.9658203125,0.9021087288856506,1.0,0.0,3.0,1.0,0.0
12138720,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9167072772979736,0.5317032933235168,0.4806140959262848,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8633928894996643,0.447333961725235,0.4257228374481201,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583924531936646,0.2990445494651794,0.2118411660194397,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7311789393424988,0.2658243775367737,0.2555132210254669,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665209949016571,0.2000897526741027,0.9190816283226012,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.76104736328125,1.0,0.5458739995956421,0.4636224210262298,0.4636224210262298,1.0,1.0,-2.75266981124878,0.9382795691490172,1.8143901824951167,0.3186710476875305,0.8915131092071533,0.8915131092071533,0.0,165.15406799316406,142.0,39821.6015625,0.0,1961.634033203125,1.0,280.6416931152344,283.2564697265625,292.2823181152344,294.81610107421875,293.1499938964844,293.1499938964844,280.95001220703125,36388.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89532470703125,1.0,0.0,0.0,3.634525060653688,3.634549140930176,8.814316174721171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.900390625,0.0,1518.9154052734375,1895.4371337890625,0.0,3359.9658203125,0.9021087288856506,1.0,0.0,3.0,1.0,0.0
12138780,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332680106163024,0.5306404829025269,0.4791013300418854,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800129890441895,0.4513218402862549,0.4288853704929352,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716263771057,0.3007693588733673,0.21262127161026,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.743417501449585,0.267551988363266,0.2565785944461822,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.677018940448761,0.2008702009916305,0.919851779937744,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397173762321472,0.463499516248703,0.463499516248703,1.0,1.0,-2.7577905654907227,0.9400727152824402,1.8177177906036377,0.3192242085933685,0.8933877348899841,0.8933877348899841,0.0,154.48043823242188,130.0,38904.9140625,0.0,1919.5458984375,1.0,280.94158935546875,283.500244140625,292.239501953125,294.708984375,293.1499938964844,293.1499938964844,281.25,36135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936008214950562,1.0,0.0,0.0,3.628678560256958,3.628702163696289,8.785980867287435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.73291015625,0.0,1510.5833740234375,1895.4371337890625,0.0,3343.864990234375,0.9006308317184448,1.0,0.0,3.0,1.0,0.0
12138840,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332680106163024,0.5306404829025269,0.4791013300418854,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800129890441895,0.4513218402862549,0.4288853704929352,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716263771057,0.3007693588733673,0.21262127161026,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.743417501449585,0.267551988363266,0.2565785944461822,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.677018940448761,0.2008702009916305,0.919851779937744,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397173762321472,0.463499516248703,0.463499516248703,1.0,1.0,-2.7577905654907227,0.9400727152824402,1.8177177906036377,0.3192242085933685,0.8933877348899841,0.8933877348899841,0.0,154.48043823242188,130.0,38904.9140625,0.0,1919.5458984375,1.0,280.94158935546875,283.500244140625,292.239501953125,294.708984375,293.1499938964844,293.1499938964844,281.25,36135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936008214950562,1.0,0.0,0.0,3.628678560256958,3.628702163696289,8.785980867287435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.73291015625,0.0,1510.5833740234375,1895.4371337890625,0.0,3343.864990234375,0.9006308317184448,1.0,0.0,3.0,1.0,0.0
12138900,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9431573748588562,0.530290424823761,0.4784651398658752,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899248242378235,0.4534820020198822,0.4306036829948425,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800430655479431,0.30178302526474,0.2131061404943466,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7508624196052551,0.2685666680335998,0.2572424709796905,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842698454856873,0.2014276832342147,0.9209630489349364,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.536565363407135,0.4634380638599396,0.4634380638599396,1.0,1.0,-2.7618050575256348,0.9415459632873536,1.8202592134475708,0.3197613954544067,0.8958994150161743,0.8958994150161743,0.0,148.76370239257812,130.0,38070.734375,0.0,1898.9180908203125,1.0,281.1981506347656,283.685546875,292.19879150390625,294.5680236816406,293.1499938964844,293.1499938964844,281.25,35983.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921329379081726,1.0,0.0,0.0,3.629486560821533,3.6295104026794434,8.789894536676002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.3095703125,0.0,1510.34228515625,1895.4371337890625,0.0,3330.148681640625,0.9007415175437928,1.0,0.0,3.0,1.0,0.0
12138960,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9541489481925964,0.5301018953323364,0.478060781955719,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.90114825963974,0.4557721316814422,0.4324890077114105,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.7894066572189331,0.302912175655365,0.2136948406696319,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7594920992851257,0.2696901857852936,0.2580305337905884,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.6925967335700989,0.2020992934703827,0.9226467609405518,285.1712951660156,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1734924316406,1.0,0.5334352254867554,0.4631914794445038,0.4631914794445038,1.0,1.0,-2.767261266708374,0.9432363510131836,1.8240247964859009,0.3201894462108612,0.8980058431625366,0.8980058431625366,0.0,142.8042449951172,118.0,38055.37890625,0.0,1879.322265625,1.0,281.2416687011719,283.7413635253906,292.2098083496094,294.6229553222656,293.1499938964844,293.1499938964844,281.54998779296875,35853.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908959031105042,1.0,0.0,0.0,3.633358955383301,3.633382797241211,8.808660822978709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.93359375,0.0,1513.6402587890625,1895.4371337890625,0.0,3318.585205078125,0.9014813899993896,1.0,0.0,3.0,1.0,0.0
12139020,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772186279296876,0.5299693942070007,0.4773822724819183,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291810393333436,0.4605531096458435,0.4364057183265686,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108891248703003,0.3053502738475799,0.2149746716022491,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800217866897583,0.272116869688034,0.2597562074661255,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.203638419508934,0.9268571138381958,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272284746170044,0.4626982808113098,0.4626982808113098,1.0,1.0,-2.7798221111297607,0.947214901447296,1.83260715007782,0.321284681558609,0.9053248763084412,0.9053248763084412,0.0,130.67929077148438,106.0,37252.7578125,0.0,1841.4510498046875,1.0,281.5416564941406,283.9784240722656,292.1867370605469,294.54840087890625,293.1499938964844,293.1499938964844,281.25,35566.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874288201332092,1.0,0.0,0.0,3.64877986907959,3.6488037109375,8.883592386155215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.2734375,0.0,1528.566162109375,1895.4371337890625,0.0,3286.154052734375,0.9047308564186096,1.0,0.0,3.0,1.0,0.0
12139080,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772186279296876,0.5299693942070007,0.4773822724819183,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291810393333436,0.4605531096458435,0.4364057183265686,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108891248703003,0.3053502738475799,0.2149746716022491,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800217866897583,0.272116869688034,0.2597562074661255,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.203638419508934,0.9268571138381958,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272284746170044,0.4626982808113098,0.4626982808113098,1.0,1.0,-2.7798221111297607,0.947214901447296,1.83260715007782,0.321284681558609,0.9053248763084412,0.9053248763084412,0.0,130.67929077148438,106.0,37252.7578125,0.0,1841.4510498046875,1.0,281.5416564941406,283.9784240722656,292.1867370605469,294.54840087890625,293.1499938964844,293.1499938964844,281.25,35566.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874288201332092,1.0,0.0,0.0,3.64877986907959,3.6488037109375,8.883592386155215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.2734375,0.0,1528.566162109375,1895.4371337890625,0.0,3286.154052734375,0.9047308564186096,1.0,0.0,3.0,1.0,0.0
12139140,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975053071975708,0.5277050733566284,0.4755764007568359,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597036242485046,0.4640096127986908,0.4396406412124634,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323699235916138,0.3067394495010376,0.2158710360527038,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028467893600464,0.2737413644790649,0.2611169219017029,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095195770264,0.2045594602823257,0.9299368858337402,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084045410156,1.0,0.5208323001861572,0.4622050821781158,0.4622050821781158,1.0,1.0,-2.7879626750946045,0.9494158029556274,1.838546872138977,0.3217581510543823,0.9074697494506836,0.9074697494506836,0.0,119.26770782470705,109.0,38413.75390625,0.0,1799.811767578125,1.0,281.2577819824219,283.76708984375,292.32781982421875,294.8094787597656,293.1499938964844,293.1499938964844,280.95001220703125,35633.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871834874153137,1.0,0.0,0.0,3.6632118225097656,3.663235902786255,8.954004897532286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.19580078125,0.0,1545.1627197265625,1895.4371337890625,0.0,3283.8583984375,0.907975733280182,1.0,0.0,3.0,1.0,0.0
12139200,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975053071975708,0.5277050733566284,0.4755764007568359,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597036242485046,0.4640096127986908,0.4396406412124634,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323699235916138,0.3067394495010376,0.2158710360527038,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028467893600464,0.2737413644790649,0.2611169219017029,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095195770264,0.2045594602823257,0.9299368858337402,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084045410156,1.0,0.5208323001861572,0.4622050821781158,0.4622050821781158,1.0,1.0,-2.7879626750946045,0.9494158029556274,1.838546872138977,0.3217581510543823,0.9074697494506836,0.9074697494506836,0.0,119.26770782470705,109.0,38413.75390625,0.0,1799.811767578125,1.0,281.2577819824219,283.76708984375,292.32781982421875,294.8094787597656,293.1499938964844,293.1499938964844,280.95001220703125,35633.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871834874153137,1.0,0.0,0.0,3.6632118225097656,3.663235902786255,8.954004897532286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.19580078125,0.0,1545.1627197265625,1895.4371337890625,0.0,3283.8583984375,0.907975733280182,1.0,0.0,3.0,1.0,0.0
12139260,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9986863136291504,0.5220565795898438,0.4709887206554413,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9649518728256226,0.4639121294021606,0.4401790797710418,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8350590467453003,0.3047806024551391,0.2149464786052703,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.805871844291687,0.2721011042594909,0.2601681053638458,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7319558262825012,0.202204629778862,0.9223256707191468,285.0014038085937,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.999267578125,1.0,0.5172624588012695,0.4615382552146911,0.4615382552146911,1.0,1.0,-2.771679639816284,0.9415792226791382,1.830100417137146,0.3177449405193329,0.90649151802063,0.90649151802063,0.0,116.70703125,112.0,39281.46484375,0.0,1762.892822265625,1.0,280.9580993652344,283.5197448730469,292.4223022460937,294.97918701171875,293.1499938964844,293.1499938964844,280.6499938964844,35824.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888727068901062,1.0,0.0,0.0,3.6705539226531982,3.6705782413482666,8.989934485725826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.90283203125,0.0,1554.8388671875,1895.4371337890625,0.0,3298.301025390625,0.909738302230835,1.0,0.0,3.0,1.0,0.0
12139320,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9986863136291504,0.5220565795898438,0.4709887206554413,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9649518728256226,0.4639121294021606,0.4401790797710418,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8350590467453003,0.3047806024551391,0.2149464786052703,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.805871844291687,0.2721011042594909,0.2601681053638458,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7319558262825012,0.202204629778862,0.9223256707191468,285.0014038085937,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.999267578125,1.0,0.5172624588012695,0.4615382552146911,0.4615382552146911,1.0,1.0,-2.771679639816284,0.9415792226791382,1.830100417137146,0.3177449405193329,0.90649151802063,0.90649151802063,0.0,116.70703125,112.0,39281.46484375,0.0,1762.892822265625,1.0,280.9580993652344,283.5197448730469,292.4223022460937,294.97918701171875,293.1499938964844,293.1499938964844,280.6499938964844,35824.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888727068901062,1.0,0.0,0.0,3.6705539226531982,3.6705782413482666,8.989934485725826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.90283203125,0.0,1554.8388671875,1895.4371337890625,0.0,3298.301025390625,0.909738302230835,1.0,0.0,3.0,1.0,0.0
