time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139380,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939768314361572,0.5160917043685913,0.4658602476119995,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9622657299041748,0.4639397859573364,0.4402413964271545,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314821720123291,0.303097665309906,0.2137767821550369,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8021910786628723,0.270700454711914,0.2588536441326141,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277140617370605,0.2000302374362945,0.91265469789505,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.78643798828125,1.0,0.5148536562919617,0.4608713984489441,0.4608713984489441,1.0,1.0,-2.751021385192871,0.9320308566093444,1.8189904689788816,0.3127089738845825,0.902629017829895,0.902629017829895,0.0,117.06954956054688,115.0,40057.54296875,0.0,1733.5194091796875,1.0,280.6580810546875,283.27166748046875,292.4805908203125,295.0956726074219,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912822008132935,1.0,0.0,0.0,3.668539047241211,3.6685633659362793,8.980067036645778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.85009765625,0.0,1554.4664306640625,1895.4371337890625,0.0,3322.196533203125,0.9094540476799012,1.0,0.0,3.0,1.0,0.0
12139440,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939768314361572,0.5160917043685913,0.4658602476119995,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9622657299041748,0.4639397859573364,0.4402413964271545,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314821720123291,0.303097665309906,0.2137767821550369,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8021910786628723,0.270700454711914,0.2588536441326141,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277140617370605,0.2000302374362945,0.91265469789505,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.78643798828125,1.0,0.5148536562919617,0.4608713984489441,0.4608713984489441,1.0,1.0,-2.751021385192871,0.9320308566093444,1.8189904689788816,0.3127089738845825,0.902629017829895,0.902629017829895,0.0,117.06954956054688,115.0,40057.54296875,0.0,1733.5194091796875,1.0,280.6580810546875,283.27166748046875,292.4805908203125,295.0956726074219,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912822008132935,1.0,0.0,0.0,3.668539047241211,3.6685633659362793,8.980067036645778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.85009765625,0.0,1554.4664306640625,1895.4371337890625,0.0,3322.196533203125,0.9094540476799012,1.0,0.0,3.0,1.0,0.0
12139500,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909399747848512,0.5132239460945129,0.4633707702159881,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9601741433143616,0.4639583230018616,0.4403286278247833,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8291863799095154,0.3023049831390381,0.2132608741521835,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998025417327881,0.2700459957122803,0.2582792937755584,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.725151002407074,0.1989897340536117,0.9081604480743408,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139758586883545,0.4605379998683929,0.4605379998683929,1.0,1.0,-2.741426467895508,0.9275524616241456,1.8138740062713623,0.310302197933197,0.8990930914878845,0.8990930914878845,0.0,117.60256958007812,115.0,40835.05859375,0.0,1721.718994140625,1.0,280.4008178710937,283.08404541015625,292.5267944335937,295.24053955078125,293.1499938964844,293.1499938964844,280.3500061035156,36230.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89305180311203,1.0,0.0,0.0,3.663746118545532,3.6637701988220215,8.956617421063129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.326171875,0.0,1550.24658203125,1895.4371337890625,0.0,3338.73583984375,0.9084506034851074,1.0,0.0,3.0,1.0,0.0
12139560,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871736168861388,0.5103177428245544,0.4607790112495422,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9572978615760804,0.4639163017272949,0.4403235912322998,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263328075408936,0.3014836609363556,0.2127106040716171,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968282699584961,0.2693688571453094,0.2576744556427002,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221029996871948,0.1979366540908813,0.9036089777946472,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132290720939636,0.4605676829814911,0.4605676829814911,1.0,1.0,-2.73144793510437,0.9236205220222472,1.807827353477478,0.3085315823554992,0.8959851264953613,0.8959851264953613,0.0,118.41805267333984,118.0,40799.203125,0.0,1710.73486328125,1.0,280.3581848144531,283.029052734375,292.52020263671875,295.1860656738281,293.1499938964844,293.1499938964844,280.6499938964844,36366.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945198059082031,1.0,0.0,0.0,3.655756711959839,3.655780792236328,8.917597824620316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.24365234375,0.0,1542.328857421875,1895.4371337890625,0.0,3352.44970703125,0.9067913889884948,1.0,0.0,3.0,1.0,0.0
12139620,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818034768104552,0.5069367289543152,0.4571364820003509,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541816115379332,0.4653849005699157,0.4412786364555359,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228344321250916,0.3011311590671539,0.2122083902359008,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931363582611084,0.2690372765064239,0.2570942044258117,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178608179092407,0.1966897100210189,0.8969628214836121,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124199390411377,0.4606270492076874,0.4606270492076874,1.0,1.0,-2.718916654586792,0.9188076257705688,1.8001089096069336,0.3061998784542084,0.8945846557617188,0.8945846557617188,0.0,119.54463958740234,121.0,39651.046875,0.0,1697.5164794921875,1.0,280.6421813964844,283.23992919921875,292.3961181640625,294.9412536621094,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945984244346619,1.0,0.0,0.0,3.643897771835327,3.643921852111816,8.859835247676529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8369140625,0.0,1528.59912109375,1895.4371337890625,0.0,3353.18359375,0.90412575006485,1.0,0.0,3.0,1.0,0.0
12139680,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818034768104552,0.5069367289543152,0.4571364820003509,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541816115379332,0.4653849005699157,0.4412786364555359,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228344321250916,0.3011311590671539,0.2122083902359008,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931363582611084,0.2690372765064239,0.2570942044258117,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178608179092407,0.1966897100210189,0.8969628214836121,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124199390411377,0.4606270492076874,0.4606270492076874,1.0,1.0,-2.718916654586792,0.9188076257705688,1.8001089096069336,0.3061998784542084,0.8945846557617188,0.8945846557617188,0.0,119.54463958740234,121.0,39651.046875,0.0,1697.5164794921875,1.0,280.6421813964844,283.23992919921875,292.3961181640625,294.9412536621094,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945984244346619,1.0,0.0,0.0,3.643897771835327,3.643921852111816,8.859835247676529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8369140625,0.0,1528.59912109375,1895.4371337890625,0.0,3353.18359375,0.90412575006485,1.0,0.0,3.0,1.0,0.0
12139740,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795565605163574,0.5053676962852478,0.4554561376571655,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547007083892822,0.4682828187942505,0.4437473118305206,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223497867584229,0.30203577876091,0.2126717269420623,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925609350204468,0.2697779834270477,0.2575975656509399,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164297699928284,0.1964660882949829,0.8950424790382385,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128442645072937,0.4606863856315613,0.4606863856315613,1.0,1.0,-2.7187085151672363,0.9188723564147948,1.7998361587524414,0.3060242533683777,0.8960587382316589,0.8960587382316589,0.0,120.10655212402344,124.0,38639.859375,0.0,1699.8204345703125,1.0,280.9416809082031,283.4759521484375,292.3120422363281,294.7783508300781,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892941951751709,1.0,0.0,0.0,3.6392643451690674,3.6392884254455566,8.837319001031574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.59912109375,0.0,1522.03759765625,1895.4371337890625,0.0,3337.709228515625,0.9029681086540222,1.0,0.0,3.0,1.0,0.0
12139800,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795565605163574,0.5053676962852478,0.4554561376571655,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547007083892822,0.4682828187942505,0.4437473118305206,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223497867584229,0.30203577876091,0.2126717269420623,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925609350204468,0.2697779834270477,0.2575975656509399,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164297699928284,0.1964660882949829,0.8950424790382385,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128442645072937,0.4606863856315613,0.4606863856315613,1.0,1.0,-2.7187085151672363,0.9188723564147948,1.7998361587524414,0.3060242533683777,0.8960587382316589,0.8960587382316589,0.0,120.10655212402344,124.0,38639.859375,0.0,1699.8204345703125,1.0,280.9416809082031,283.4759521484375,292.3120422363281,294.7783508300781,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892941951751709,1.0,0.0,0.0,3.6392643451690674,3.6392884254455566,8.837319001031574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.59912109375,0.0,1522.03759765625,1895.4371337890625,0.0,3337.709228515625,0.9029681086540222,1.0,0.0,3.0,1.0,0.0
12139860,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779168367385864,0.5045904517173767,0.454635351896286,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559359550476074,0.4719085991382599,0.4470260143280029,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226062655448914,0.3036172091960907,0.2136860340833664,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927765250205994,0.2711368501186371,0.25877246260643,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159087657928467,0.1968878358602523,0.8963940739631653,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.514366090297699,0.4605570137500763,0.4605570137500763,1.0,1.0,-2.7259116172790527,0.9214969873428344,1.8044145107269287,0.3067773878574371,0.9002426266670227,0.9002426266670227,0.0,120.89349365234376,127.0,37736.03125,0.0,1714.087890625,1.0,281.2416687011719,283.7135314941406,292.2548828125,294.65728759765625,293.1499938964844,293.1499938964844,281.54998779296875,35860.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901477456092834,1.0,0.0,0.0,3.643721580505371,3.643745660781861,8.858979185788485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.2451171875,0.0,1525.1505126953125,1895.4371337890625,0.0,3311.589111328125,0.9037995934486388,1.0,0.0,3.0,1.0,0.0
12139920,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779168367385864,0.5045904517173767,0.454635351896286,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559359550476074,0.4719085991382599,0.4470260143280029,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226062655448914,0.3036172091960907,0.2136860340833664,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927765250205994,0.2711368501186371,0.25877246260643,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159087657928467,0.1968878358602523,0.8963940739631653,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.514366090297699,0.4605570137500763,0.4605570137500763,1.0,1.0,-2.7259116172790527,0.9214969873428344,1.8044145107269287,0.3067773878574371,0.9002426266670227,0.9002426266670227,0.0,120.89349365234376,127.0,37736.03125,0.0,1714.087890625,1.0,281.2416687011719,283.7135314941406,292.2548828125,294.65728759765625,293.1499938964844,293.1499938964844,281.54998779296875,35860.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901477456092834,1.0,0.0,0.0,3.643721580505371,3.643745660781861,8.858979185788485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.2451171875,0.0,1525.1505126953125,1895.4371337890625,0.0,3311.589111328125,0.9037995934486388,1.0,0.0,3.0,1.0,0.0
12139980,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.976015031337738,0.5042909383773804,0.4542993903160095,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568665027618408,0.4759639203548431,0.4507717788219452,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227754831314087,0.3056122362613678,0.2150313705205917,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929150462150574,0.272876501083374,0.2603624165058136,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715496301651001,0.197715938091278,0.8998439311981201,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167546272277832,0.4604276418685913,0.4604276418685913,1.0,1.0,-2.7376785278320312,0.9259141683578492,1.811764359474182,0.3083039224147796,0.9071124196052552,0.9071124196052552,0.0,122.120361328125,130.0,36900.203125,0.0,1737.2637939453125,1.0,281.541748046875,283.949462890625,292.21221923828125,294.55865478515625,293.1499938964844,293.1499938964844,281.25,35595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865126967430115,1.0,0.0,0.0,3.658068895339966,3.658092975616455,8.928881243264186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.09521484375,0.0,1539.12841796875,1895.4371337890625,0.0,3277.57958984375,0.906828224658966,1.0,0.0,3.0,1.0,0.0
12140040,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.976015031337738,0.5042909383773804,0.4542993903160095,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568665027618408,0.4759639203548431,0.4507717788219452,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227754831314087,0.3056122362613678,0.2150313705205917,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929150462150574,0.272876501083374,0.2603624165058136,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715496301651001,0.197715938091278,0.8998439311981201,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167546272277832,0.4604276418685913,0.4604276418685913,1.0,1.0,-2.7376785278320312,0.9259141683578492,1.811764359474182,0.3083039224147796,0.9071124196052552,0.9071124196052552,0.0,122.120361328125,130.0,36900.203125,0.0,1737.2637939453125,1.0,281.541748046875,283.949462890625,292.21221923828125,294.55865478515625,293.1499938964844,293.1499938964844,281.25,35595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865126967430115,1.0,0.0,0.0,3.658068895339966,3.658092975616455,8.928881243264186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.09521484375,0.0,1539.12841796875,1895.4371337890625,0.0,3277.57958984375,0.906828224658966,1.0,0.0,3.0,1.0,0.0
12140100,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742525815963744,0.5034662485122681,0.4539908766746521,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564886093139648,0.477576732635498,0.4525851905345917,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222481608390808,0.3063155710697174,0.2156922072172165,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923563718795776,0.2735285758972168,0.2611631155014038,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147980332374573,0.1979920715093612,0.9017623662948608,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181534290313721,0.4603629410266876,0.4603629410266876,1.0,1.0,-2.74355411529541,0.9281116724014282,1.8154423236846924,0.3091318905353546,0.9077855348587036,0.9077855348587036,0.0,123.08283996582033,130.0,37872.75390625,0.0,1750.535400390625,1.0,281.29833984375,283.7855224609375,292.304443359375,294.78936767578125,293.1499938964844,293.1499938964844,281.25,35625.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862159848213196,1.0,0.0,0.0,3.6654560565948486,3.665480136871338,8.964979656411742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.02783203125,0.0,1547.6173095703125,1895.4371337890625,0.0,3274.802734375,0.9084479212760924,1.0,0.0,3.0,1.0,0.0
12140160,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.9704562425613404,0.5019586682319641,0.4529329240322113,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9540649056434632,0.4786811769008636,0.4538716077804565,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8201418519020081,0.3066207468509674,0.2160600125789642,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.790176272392273,0.2738502025604248,0.2616543471813202,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7126753926277161,0.197992593050003,0.9025749564170836,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1726989746094,1.0,0.5194610953330994,0.4600823521614074,0.4600823521614074,1.0,1.0,-2.7458431720733643,0.9284725785255432,1.8173706531524656,0.3089295625686645,0.9087595343589784,0.9087595343589784,0.0,124.64285278320312,133.0,38021.9921875,0.0,1761.2679443359375,1.0,281.2576904296875,283.7362670898437,292.3392333984375,294.8016357421875,293.1499938964844,293.1499938964844,280.95001220703125,35674.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860488533973694,1.0,0.0,0.0,3.670987844467163,3.671011924743652,8.992059861157031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.28271484375,0.0,1554.1929931640625,1895.4371337890625,0.0,3273.238037109375,0.909744143486023,1.0,0.0,3.0,1.0,0.0
12140220,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598550796508788,0.4979815781116485,0.4498103559017181,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463691115379332,0.4800067543983459,0.4555419087409973,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137492537498474,0.3065336048603058,0.2162731736898422,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836241722106934,0.2738546133041382,0.2620142996311188,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061218023300171,0.1974031031131744,0.901565432548523,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216807126998901,0.4595211744308471,0.4595211744308471,1.0,1.0,-2.743581295013428,0.9264362454414368,1.8171449899673464,0.3072218298912048,0.9075204133987428,0.9075204133987428,0.0,128.52877807617188,136.0,39032.7890625,0.0,1776.049560546875,1.0,280.9580383300781,283.4986877441406,292.4263610839844,294.9672546386719,293.1499938964844,293.1499938964844,280.6499938964844,35860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873879313468933,1.0,0.0,0.0,3.6768665313720703,3.676890850067138,9.020882316690404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.72021484375,0.0,1562.217041015625,1895.4371337890625,0.0,3285.771240234375,0.9111784100532532,1.0,0.0,3.0,1.0,0.0
12140280,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598550796508788,0.4979815781116485,0.4498103559017181,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463691115379332,0.4800067543983459,0.4555419087409973,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137492537498474,0.3065336048603058,0.2162731736898422,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836241722106934,0.2738546133041382,0.2620142996311188,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061218023300171,0.1974031031131744,0.901565432548523,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216807126998901,0.4595211744308471,0.4595211744308471,1.0,1.0,-2.743581295013428,0.9264362454414368,1.8171449899673464,0.3072218298912048,0.9075204133987428,0.9075204133987428,0.0,128.52877807617188,136.0,39032.7890625,0.0,1776.049560546875,1.0,280.9580383300781,283.4986877441406,292.4263610839844,294.9672546386719,293.1499938964844,293.1499938964844,280.6499938964844,35860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873879313468933,1.0,0.0,0.0,3.6768665313720703,3.676890850067138,9.020882316690404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.72021484375,0.0,1562.217041015625,1895.4371337890625,0.0,3285.771240234375,0.9111784100532532,1.0,0.0,3.0,1.0,0.0
12140340,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.947360098361969,0.4933642148971557,0.4459806382656097,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371538162231444,0.4806050658226013,0.4564286768436432,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060665130615234,0.3058888614177704,0.2160376459360122,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316133499146,0.2732905447483063,0.261778175830841,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.69821697473526,0.1962506473064422,0.8978101015090942,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232878923416138,0.4589600265026092,0.4589600265026092,1.0,1.0,-2.734969139099121,0.921897292137146,1.813071727752685,0.3043587803840637,0.903542160987854,0.903542160987854,0.0,132.7276611328125,139.0,39932.55859375,0.0,1782.68896484375,1.0,280.6580505371094,283.2593078613281,292.4835205078125,295.0890808105469,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899069428443909,1.0,0.0,0.0,3.673828125,3.673852205276489,9.005979109133477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.60205078125,0.0,1560.613037109375,1895.4371337890625,0.0,3309.33740234375,0.9106575846672058,1.0,0.0,3.0,1.0,0.0
12140400,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.947360098361969,0.4933642148971557,0.4459806382656097,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371538162231444,0.4806050658226013,0.4564286768436432,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060665130615234,0.3058888614177704,0.2160376459360122,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316133499146,0.2732905447483063,0.261778175830841,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.69821697473526,0.1962506473064422,0.8978101015090942,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232878923416138,0.4589600265026092,0.4589600265026092,1.0,1.0,-2.734969139099121,0.921897292137146,1.813071727752685,0.3043587803840637,0.903542160987854,0.903542160987854,0.0,132.7276611328125,139.0,39932.55859375,0.0,1782.68896484375,1.0,280.6580505371094,283.2593078613281,292.4835205078125,295.0890808105469,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899069428443909,1.0,0.0,0.0,3.673828125,3.673852205276489,9.005979109133477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.60205078125,0.0,1560.613037109375,1895.4371337890625,0.0,3309.33740234375,0.9106575846672058,1.0,0.0,3.0,1.0,0.0
12140460,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934536874294281,0.4884325861930847,0.4418199956417084,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927936851978302,0.4807676374912262,0.4568547308444977,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982091903686523,0.3049476146697998,0.215560495853424,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685550451278687,0.2723830342292785,0.2611754834651947,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901745796203613,0.1947508752346038,0.8922930955886841,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243533253669739,0.4587293565273285,0.4587293565273285,1.0,1.0,-2.7225558757781982,0.9165237545967102,1.8060321807861328,0.3014593124389648,0.8968440294265747,0.8968440294265747,0.0,136.8202362060547,142.0,40745.32421875,0.0,1783.06494140625,1.0,280.35809326171875,283.02178955078125,292.5218811035156,295.18377685546875,293.1499938964844,293.1499938964844,280.6499938964844,36383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932616710662842,1.0,0.0,0.0,3.660414695739746,3.6604387760162354,8.940336897467205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.00048828125,0.0,1547.660888671875,1895.4371337890625,0.0,3340.696533203125,0.9078456163406372,1.0,0.0,3.0,1.0,0.0
12140520,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934536874294281,0.4884325861930847,0.4418199956417084,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927936851978302,0.4807676374912262,0.4568547308444977,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982091903686523,0.3049476146697998,0.215560495853424,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685550451278687,0.2723830342292785,0.2611754834651947,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901745796203613,0.1947508752346038,0.8922930955886841,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243533253669739,0.4587293565273285,0.4587293565273285,1.0,1.0,-2.7225558757781982,0.9165237545967102,1.8060321807861328,0.3014593124389648,0.8968440294265747,0.8968440294265747,0.0,136.8202362060547,142.0,40745.32421875,0.0,1783.06494140625,1.0,280.35809326171875,283.02178955078125,292.5218811035156,295.18377685546875,293.1499938964844,293.1499938964844,280.6499938964844,36383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932616710662842,1.0,0.0,0.0,3.660414695739746,3.6604387760162354,8.940336897467205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.00048828125,0.0,1547.660888671875,1895.4371337890625,0.0,3340.696533203125,0.9078456163406372,1.0,0.0,3.0,1.0,0.0
12140580,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253867268562316,0.4856394231319427,0.4388135373592376,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221522808074952,0.4822957217693329,0.4579511284828186,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930890917778015,0.3051303327083587,0.2154981344938278,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722874581813812,0.2609201967716217,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844116449356079,0.1938553154468536,0.8877790570259094,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253241062164307,0.4584986865520477,0.4584986865520477,1.0,1.0,-2.714442014694214,0.9128890633583068,1.801553010940552,0.2991440892219543,0.8954231142997742,0.8954231142997742,0.0,139.8363494873047,145.0,39638.0625,0.0,1784.8818359375,1.0,280.6422119140625,283.2359924316406,292.3939514160156,294.93878173828125,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935487270355225,1.0,0.0,0.0,3.64816164970398,3.6481857299804688,8.880581958692346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.0048828125,0.0,1533.413330078125,1895.4371337890625,0.0,3343.378662109375,0.9050869345664978,1.0,0.0,3.0,1.0,0.0
12140640,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253867268562316,0.4856394231319427,0.4388135373592376,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221522808074952,0.4822957217693329,0.4579511284828186,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930890917778015,0.3051303327083587,0.2154981344938278,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722874581813812,0.2609201967716217,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844116449356079,0.1938553154468536,0.8877790570259094,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253241062164307,0.4584986865520477,0.4584986865520477,1.0,1.0,-2.714442014694214,0.9128890633583068,1.801553010940552,0.2991440892219543,0.8954231142997742,0.8954231142997742,0.0,139.8363494873047,145.0,39638.0625,0.0,1784.8818359375,1.0,280.6422119140625,283.2359924316406,292.3939514160156,294.93878173828125,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935487270355225,1.0,0.0,0.0,3.64816164970398,3.6481857299804688,8.880581958692346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.0048828125,0.0,1533.413330078125,1895.4371337890625,0.0,3343.378662109375,0.9050869345664978,1.0,0.0,3.0,1.0,0.0
12140700,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227128624916076,0.484942615032196,0.4380148649215698,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210000038146972,0.4836139678955078,0.4590473473072052,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919551134109497,0.3057011663913727,0.2158099859952926,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623963356018066,0.272627592086792,0.2611540257930755,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.682823121547699,0.1937513202428817,0.8869693279266357,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260202288627625,0.4583833515644073,0.4583833515644073,1.0,1.0,-2.7144775390625,0.912686824798584,1.801790714263916,0.2987018227577209,0.8963605761528015,0.8963605761528015,0.0,140.86370849609375,145.0,38728.68359375,0.0,1789.6934814453125,1.0,280.898681640625,283.4193725585937,292.3200378417969,294.7522888183594,293.1499938964844,293.1499938964844,280.95001220703125,36204.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927913904190063,1.0,0.0,0.0,3.644470453262329,3.6444945335388175,8.862620575200708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.19970703125,0.0,1528.5557861328125,1895.4371337890625,0.0,3336.302734375,0.9042335152626038,1.0,0.0,3.0,1.0,0.0
12140760,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209988117218018,0.4845504760742187,0.4376205801963806,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.920726716518402,0.4852033257484436,0.460484117269516,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915615439414978,0.3065173625946045,0.2163378298282623,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7618719339370728,0.273177832365036,0.2616271674633026,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819348335266113,0.1938490867614746,0.887175440788269,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269141793251038,0.4583371877670288,0.4583371877670288,1.0,1.0,-2.717176914215088,0.913668692111969,1.803508281707764,0.2988550364971161,0.8968892097473145,0.8968892097473145,0.0,141.6748046875,148.0,38648.73828125,0.0,1797.5079345703125,1.0,280.9418640136719,283.473876953125,292.30419921875,294.7722473144531,293.1499938964844,293.1499938964844,281.25,36111.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921526670455933,1.0,0.0,0.0,3.643275022506714,3.643298864364624,8.856807198753813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.1787109375,0.0,1526.529296875,1895.4371337890625,0.0,3330.333251953125,0.90386962890625,1.0,0.0,3.0,1.0,0.0
12140820,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918199062347412,0.4842077195644378,0.4372251331806183,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207804203033448,0.4888076782226562,0.46377894282341,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.791369616985321,0.3085613846778869,0.2176990509033203,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775730133057,0.274644136428833,0.2629421353340149,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808519959449768,0.1944203376770019,0.8894047737121582,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967988014221,0.4582449197769165,0.4582449197769165,1.0,1.0,-2.726550817489624,0.9172157645225524,1.8093351125717163,0.2998887896537781,0.9010692238807678,0.9010692238807678,0.0,143.304931640625,151.0,37758.0234375,0.0,1819.2342529296875,1.0,281.24169921875,283.71240234375,292.2403869628906,294.6455993652344,293.1499938964844,293.1499938964844,280.95001220703125,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896456956863403,1.0,0.0,0.0,3.647549152374268,3.6475729942321777,8.877600521373097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.25634765625,0.0,1529.4339599609375,1895.4371337890625,0.0,3306.89404296875,0.904659390449524,1.0,0.0,3.0,1.0,0.0
12140880,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918199062347412,0.4842077195644378,0.4372251331806183,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207804203033448,0.4888076782226562,0.46377894282341,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.791369616985321,0.3085613846778869,0.2176990509033203,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775730133057,0.274644136428833,0.2629421353340149,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808519959449768,0.1944203376770019,0.8894047737121582,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967988014221,0.4582449197769165,0.4582449197769165,1.0,1.0,-2.726550817489624,0.9172157645225524,1.8093351125717163,0.2998887896537781,0.9010692238807678,0.9010692238807678,0.0,143.304931640625,151.0,37758.0234375,0.0,1819.2342529296875,1.0,281.24169921875,283.71240234375,292.2403869628906,294.6455993652344,293.1499938964844,293.1499938964844,280.95001220703125,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896456956863403,1.0,0.0,0.0,3.647549152374268,3.6475729942321777,8.877600521373097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.25634765625,0.0,1529.4339599609375,1895.4371337890625,0.0,3306.89404296875,0.904659390449524,1.0,0.0,3.0,1.0,0.0
12140940,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9128040671348572,0.4819940626621246,0.4359353184700012,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426275253296,0.4911412894725799,0.4665177762508392,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893703579902649,0.3097168207168579,0.2188217490911483,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592971324920654,0.2754323780536651,0.2640500962734222,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.67836993932724,0.1945482045412063,0.8913912177085876,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317482948303223,0.4581526219844818,0.4581526219844818,1.0,1.0,-2.733369827270508,0.9197370409965516,1.813632845878601,0.3006459772586822,0.9000493288040161,0.9000493288040161,0.0,145.94296264648438,154.0,38821.0546875,0.0,1841.88232421875,1.0,280.95782470703125,283.5028381347656,292.3496398925781,294.866455078125,293.1499938964844,293.1499938964844,280.6499938964844,35958.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900963664054871,1.0,0.0,0.0,3.6499099731445312,3.649934053421021,8.889096534403507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.12744140625,0.0,1532.76123046875,1895.4371337890625,0.0,3311.108642578125,0.9052215814590454,1.0,0.0,3.0,1.0,0.0
12141000,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9128040671348572,0.4819940626621246,0.4359353184700012,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426275253296,0.4911412894725799,0.4665177762508392,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893703579902649,0.3097168207168579,0.2188217490911483,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592971324920654,0.2754323780536651,0.2640500962734222,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.67836993932724,0.1945482045412063,0.8913912177085876,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317482948303223,0.4581526219844818,0.4581526219844818,1.0,1.0,-2.733369827270508,0.9197370409965516,1.813632845878601,0.3006459772586822,0.9000493288040161,0.9000493288040161,0.0,145.94296264648438,154.0,38821.0546875,0.0,1841.88232421875,1.0,280.95782470703125,283.5028381347656,292.3496398925781,294.866455078125,293.1499938964844,293.1499938964844,280.6499938964844,35958.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900963664054871,1.0,0.0,0.0,3.6499099731445312,3.649934053421021,8.889096534403507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.12744140625,0.0,1532.76123046875,1895.4371337890625,0.0,3311.108642578125,0.9052215814590454,1.0,0.0,3.0,1.0,0.0
12141060,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903930127620697,0.478221982717514,0.4329798519611358,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124337434768676,0.4921103417873382,0.4678468108177185,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843939661979675,0.3098329901695251,0.2191675454378128,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545537352561951,0.2753003239631653,0.2642711400985718,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731998920440674,0.1938832104206085,0.8899708986282349,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338311195373535,0.4576793611049652,0.4576793611049652,1.0,1.0,-2.730396747589112,0.91763573884964,1.812761068344116,0.2989225685596466,0.896178662776947,0.896178662776947,0.0,149.8016357421875,157.0,39775.2265625,0.0,1855.3082275390625,1.0,280.65826416015625,283.2698059082031,292.42108154296875,295.01239013671875,293.1499938964844,293.1499938964844,280.95001220703125,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921698331832886,1.0,0.0,0.0,3.644673347473145,3.644697427749634,8.86360794538632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.515625,0.0,1528.449951171875,1895.4371337890625,0.0,3330.493896484375,0.9041804671287536,1.0,0.0,3.0,1.0,0.0
12141120,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903930127620697,0.478221982717514,0.4329798519611358,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124337434768676,0.4921103417873382,0.4678468108177185,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843939661979675,0.3098329901695251,0.2191675454378128,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545537352561951,0.2753003239631653,0.2642711400985718,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731998920440674,0.1938832104206085,0.8899708986282349,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338311195373535,0.4576793611049652,0.4576793611049652,1.0,1.0,-2.730396747589112,0.91763573884964,1.812761068344116,0.2989225685596466,0.896178662776947,0.896178662776947,0.0,149.8016357421875,157.0,39775.2265625,0.0,1855.3082275390625,1.0,280.65826416015625,283.2698059082031,292.42108154296875,295.01239013671875,293.1499938964844,293.1499938964844,280.95001220703125,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921698331832886,1.0,0.0,0.0,3.644673347473145,3.644697427749634,8.86360794538632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.515625,0.0,1528.449951171875,1895.4371337890625,0.0,3330.493896484375,0.9041804671287536,1.0,0.0,3.0,1.0,0.0
12141180,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972089290618896,0.4761392176151275,0.4306809604167938,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908048927783966,0.4940753281116485,0.4694168865680694,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806062698364258,0.3107296526432037,0.2196498215198516,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508059740066528,0.275675505399704,0.2645187377929687,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688550114631653,0.1935164928436279,0.8881328701972961,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.95135498046875,1.0,0.5356730222702026,0.4572060704231262,0.4572060704231262,1.0,1.0,-2.728179454803467,0.9158244729042052,1.8123550415039065,0.297122061252594,0.8975379467010498,0.8975379467010498,0.0,153.06997680664062,160.0,38758.8203125,0.0,1867.1287841796875,1.0,280.942138671875,283.482421875,292.3090515136719,294.7939453125,293.1499938964844,293.1499938964844,281.25,36037.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915696740150452,1.0,0.0,0.0,3.6423964500427246,3.6424202919006334,8.852536552694801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.4013671875,0.0,1525.005615234375,1895.4371337890625,0.0,3324.884033203125,0.9036154747009276,1.0,0.0,3.0,1.0,0.0
