time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141240,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972089290618896,0.4761392176151275,0.4306809604167938,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908048927783966,0.4940753281116485,0.4694168865680694,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806062698364258,0.3107296526432037,0.2196498215198516,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508059740066528,0.275675505399704,0.2645187377929687,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688550114631653,0.1935164928436279,0.8881328701972961,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.95135498046875,1.0,0.5356730222702026,0.4572060704231262,0.4572060704231262,1.0,1.0,-2.728179454803467,0.9158244729042052,1.8123550415039065,0.297122061252594,0.8975379467010498,0.8975379467010498,0.0,153.06997680664062,160.0,38758.8203125,0.0,1867.1287841796875,1.0,280.942138671875,283.482421875,292.3090515136719,294.7939453125,293.1499938964844,293.1499938964844,281.25,36037.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915696740150452,1.0,0.0,0.0,3.6423964500427246,3.6424202919006334,8.852536552694801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.4013671875,0.0,1525.005615234375,1895.4371337890625,0.0,3324.884033203125,0.9036154747009276,1.0,0.0,3.0,1.0,0.0
12141300,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951773643493652,0.4757318794727325,0.4301601052284241,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071596264839172,0.495550125837326,0.4706789255142212,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798133492469788,0.3115901947021484,0.2201789319515228,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498897314071655,0.2761895954608917,0.2649366557598114,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.667639970779419,0.193604439496994,0.8882964849472046,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.536736011505127,0.4569694101810455,0.4569694101810455,1.0,1.0,-2.730400800704956,0.9162282347679138,1.8141725063323968,0.2968079447746277,0.899851381778717,0.899851381778717,0.0,154.27264404296875,160.0,37880.16796875,0.0,1876.142578125,1.0,281.1986083984375,283.6640930175781,292.23944091796875,294.61553955078125,293.1499938964844,293.1499938964844,281.25,35923.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904584050178528,1.0,0.0,0.0,3.644054651260376,3.644078731536865,8.860599223226018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.7666015625,0.0,1525.9932861328125,1895.4371337890625,0.0,3314.494140625,0.9039465188980104,1.0,0.0,3.0,1.0,0.0
12141360,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8938683271408081,0.4756057262420654,0.4300156533718109,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069697260856628,0.4972719848155975,0.4722557067871094,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796413898468018,0.312668114900589,0.2209017425775528,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495173811912537,0.2768884599208832,0.2655659914016723,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.666991651058197,0.193862035870552,0.8893092274665833,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379534959793091,0.4568522274494171,0.4568522274494171,1.0,1.0,-2.734960556030273,0.9177828431129456,1.8171777725219729,0.2971354722976684,0.9017488956451416,0.9017488956451416,0.0,155.25965881347656,163.0,37830.1015625,0.0,1887.7735595703125,1.0,281.2418212890625,283.7169494628906,292.2267150878906,294.6410522460937,293.1499938964844,293.1499938964844,280.95001220703125,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895120024681091,1.0,0.0,0.0,3.648293972015381,3.64831805229187,8.881226563062228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.6845703125,0.0,1529.94140625,1895.4371337890625,0.0,3305.643310546875,0.904792547225952,1.0,0.0,3.0,1.0,0.0
12141420,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892796635627747,0.4734626114368438,0.428754448890686,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047872424125672,0.4993854463100433,0.4747670292854309,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778143286705017,0.3138751089572906,0.222046285867691,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156784057617,0.2775561213493347,0.2665442824363708,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645655632019043,0.1938765347003936,0.8907144069671631,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.974853515625,1.0,0.540438711643219,0.4566178619861603,0.4566178619861603,1.0,1.0,-2.7407116889953613,0.91957688331604,1.8211348056793213,0.2974375784397125,0.900747001171112,0.900747001171112,0.0,158.05918884277344,166.0,38877.43359375,0.0,1909.7490234375,1.0,280.95782470703125,283.50543212890625,292.3257141113281,294.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902833461761475,1.0,0.0,0.0,3.6516244411468506,3.65164852142334,8.897448537936725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.873046875,0.0,1534.4771728515625,1895.4371337890625,0.0,3312.857177734375,0.90558522939682,1.0,0.0,3.0,1.0,0.0
12141480,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892796635627747,0.4734626114368438,0.428754448890686,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047872424125672,0.4993854463100433,0.4747670292854309,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778143286705017,0.3138751089572906,0.222046285867691,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156784057617,0.2775561213493347,0.2665442824363708,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645655632019043,0.1938765347003936,0.8907144069671631,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.974853515625,1.0,0.540438711643219,0.4566178619861603,0.4566178619861603,1.0,1.0,-2.7407116889953613,0.91957688331604,1.8211348056793213,0.2974375784397125,0.900747001171112,0.900747001171112,0.0,158.05918884277344,166.0,38877.43359375,0.0,1909.7490234375,1.0,280.95782470703125,283.50543212890625,292.3257141113281,294.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902833461761475,1.0,0.0,0.0,3.6516244411468506,3.65164852142334,8.897448537936725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.873046875,0.0,1534.4771728515625,1895.4371337890625,0.0,3312.857177734375,0.90558522939682,1.0,0.0,3.0,1.0,0.0
12141540,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881829559803009,0.4698424935340881,0.4259222447872162,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999512195587158,0.5001968741416931,0.4759373962879181,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735825181007385,0.3141098618507385,0.2224655449390411,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434128522872925,0.2773641347885132,0.2666979134082794,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600295901298523,0.1931661814451217,0.889029324054718,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424565076828003,0.4563834965229034,0.4563834965229034,1.0,1.0,-2.737384796142578,0.91779887676239,1.8195858001708984,0.2961819767951965,0.8968872427940369,0.8968872427940369,0.0,161.92771911621094,169.0,39824.546875,0.0,1922.6336669921875,1.0,280.6582336425781,283.2714233398437,292.39044189453125,294.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926147818565369,1.0,0.0,0.0,3.64699125289917,3.647015333175659,8.874885679688305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.7607421875,0.0,1530.9049072265625,1895.4371337890625,0.0,3334.652099609375,0.904686450958252,1.0,0.0,3.0,1.0,0.0
12141600,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881829559803009,0.4698424935340881,0.4259222447872162,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999512195587158,0.5001968741416931,0.4759373962879181,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735825181007385,0.3141098618507385,0.2224655449390411,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434128522872925,0.2773641347885132,0.2666979134082794,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600295901298523,0.1931661814451217,0.889029324054718,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424565076828003,0.4563834965229034,0.4563834965229034,1.0,1.0,-2.737384796142578,0.91779887676239,1.8195858001708984,0.2961819767951965,0.8968872427940369,0.8968872427940369,0.0,161.92771911621094,169.0,39824.546875,0.0,1922.6336669921875,1.0,280.6582336425781,283.2714233398437,292.39044189453125,294.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926147818565369,1.0,0.0,0.0,3.64699125289917,3.647015333175659,8.874885679688305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.7607421875,0.0,1530.9049072265625,1895.4371337890625,0.0,3334.652099609375,0.904686450958252,1.0,0.0,3.0,1.0,0.0
12141660,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759803771972656,0.4679075181484222,0.4237571656703949,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964246511459351,0.5020629167556763,0.4773971438407898,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704994082450867,0.3151739537715912,0.2230548113584518,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402350306510925,0.277718037366867,0.2669155895709991,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.656295895576477,0.1927900165319442,0.8871095180511475,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442543625831604,0.4560207724571228,0.4560207724571228,1.0,1.0,-2.735189914703369,0.9162223935127258,1.8189674615859983,0.2947055697441101,0.8982506394386292,0.8982506394386292,0.0,165.15931701660156,172.0,38801.703125,0.0,1934.29541015625,1.0,280.942138671875,283.4834289550781,292.27313232421875,294.7615661621094,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922338485717773,1.0,0.0,0.0,3.645065307617188,3.6450891494750977,8.865513905220723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.76806640625,0.0,1527.8975830078125,1895.4371337890625,0.0,3331.092041015625,0.904205083847046,1.0,0.0,3.0,1.0,0.0
12141720,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759803771972656,0.4679075181484222,0.4237571656703949,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964246511459351,0.5020629167556763,0.4773971438407898,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704994082450867,0.3151739537715912,0.2230548113584518,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402350306510925,0.277718037366867,0.2669155895709991,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.656295895576477,0.1927900165319442,0.8871095180511475,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442543625831604,0.4560207724571228,0.4560207724571228,1.0,1.0,-2.735189914703369,0.9162223935127258,1.8189674615859983,0.2947055697441101,0.8982506394386292,0.8982506394386292,0.0,165.15931701660156,172.0,38801.703125,0.0,1934.29541015625,1.0,280.942138671875,283.4834289550781,292.27313232421875,294.7615661621094,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922338485717773,1.0,0.0,0.0,3.645065307617188,3.6450891494750977,8.865513905220723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.76806640625,0.0,1527.8975830078125,1895.4371337890625,0.0,3331.092041015625,0.904205083847046,1.0,0.0,3.0,1.0,0.0
12141780,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.873196005821228,0.4675120115280151,0.4232153296470642,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957143425941467,0.5052304863929749,0.4801895320415497,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699980735778809,0.317320317029953,0.224442720413208,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536401748657,0.2789268791675567,0.2679544687271118,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547878980636597,0.1931425929069519,0.8882929682731628,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.546510636806488,0.4556580185890198,0.4556580185890198,1.0,1.0,-2.742225408554077,0.9182581305503844,1.823967218399048,0.2948501706123352,0.9024589657783508,0.9024589657783508,0.0,167.30921936035156,175.0,37869.3359375,0.0,1955.3662109375,1.0,281.2417297363281,283.7174987792969,292.1864318847656,294.6037292480469,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903695344924927,1.0,0.0,0.0,3.651133298873901,3.651157140731812,8.895055430002685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.7705078125,0.0,1533.066650390625,1895.4371337890625,0.0,3313.6630859375,0.9054243564605712,1.0,0.0,3.0,1.0,0.0
12141840,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.873196005821228,0.4675120115280151,0.4232153296470642,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957143425941467,0.5052304863929749,0.4801895320415497,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699980735778809,0.317320317029953,0.224442720413208,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536401748657,0.2789268791675567,0.2679544687271118,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547878980636597,0.1931425929069519,0.8882929682731628,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.546510636806488,0.4556580185890198,0.4556580185890198,1.0,1.0,-2.742225408554077,0.9182581305503844,1.823967218399048,0.2948501706123352,0.9024589657783508,0.9024589657783508,0.0,167.30921936035156,175.0,37869.3359375,0.0,1955.3662109375,1.0,281.2417297363281,283.7174987792969,292.1864318847656,294.6037292480469,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903695344924927,1.0,0.0,0.0,3.651133298873901,3.651157140731812,8.895055430002685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.7705078125,0.0,1533.066650390625,1895.4371337890625,0.0,3313.6630859375,0.9054243564605712,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718251585960388,0.4668245911598205,0.4229809641838074,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954101800918579,0.5065237879753113,0.4816898107528686,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698329091072083,0.3182132244110107,0.2252228409051895,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388431429862976,0.2794049382209778,0.26857790350914,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541739106178284,0.1932723969221115,0.889468789100647,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.2302551269531,285.0155029296875,1.0,0.5477954149246216,0.4554766416549682,0.4554766416549682,1.0,1.0,-2.7468504905700684,0.91970032453537,1.827150225639344,0.2952016592025757,0.9018044471740724,0.9018044471740724,0.0,168.44989013671875,175.0,38800.5390625,0.0,1967.9879150390625,1.0,280.9985656738281,283.55426025390625,292.2615051269531,294.8131103515625,293.1499938964844,293.1499938964844,280.95001220703125,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908147215843201,1.0,0.0,0.0,3.65390944480896,3.653933525085449,8.908587574296689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.93212890625,0.0,1536.526611328125,1895.4371337890625,0.0,3317.826171875,0.9060245156288148,1.0,0.0,3.0,1.0,0.0
12141960,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8692947030067444,0.4655297100543976,0.4220885932445526,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940379619598389,0.5073347687721252,0.4826899468898773,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687355875968933,0.3187494575977325,0.2257389277219772,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376384735107422,0.2795857787132263,0.2689242660999298,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528094410896301,0.1931740790605545,0.8897526860237122,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489879846572876,0.4552981853485107,0.4552981853485107,1.0,1.0,-2.7483627796173096,0.9199233055114746,1.828439474105835,0.2950436770915985,0.9014531970024108,0.9014531970024108,0.0,170.0744171142578,178.0,38918.08203125,0.0,1977.986083984375,1.0,280.9576416015625,283.5057983398437,292.2816162109375,294.8070373535156,293.1499938964844,293.1499938964844,280.6499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913195729255676,1.0,0.0,0.0,3.654555082321167,3.654579162597656,8.911736131267389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.22607421875,0.0,1537.7249755859375,1895.4371337890625,0.0,3322.5458984375,0.9062391519546508,1.0,0.0,3.0,1.0,0.0
12142020,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628172278404236,0.4620806276798248,0.4194042086601257,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898543119430542,0.5081303715705872,0.4838439524173736,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652738690376282,0.3192143440246582,0.2263146936893463,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340988516807556,0.2793793678283691,0.2690629363059997,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489450931549072,0.1924882233142852,0.8881593346595764,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510129928588867,0.4549413025379181,0.4549413025379181,1.0,1.0,-2.745474100112915,0.9180517196655272,1.827422380447388,0.2936877310276031,0.8975928425788879,0.8975928425788879,0.0,173.91293334960938,181.0,39867.07421875,0.0,1991.384765625,1.0,280.658203125,283.27203369140625,292.3428039550781,294.9412536621094,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938198089599609,1.0,0.0,0.0,3.649996042251587,3.650020122528076,8.889514901966322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.5078125,0.0,1534.231201171875,1895.4371337890625,0.0,3345.9111328125,0.9053568840026855,1.0,0.0,3.0,1.0,0.0
12142080,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628172278404236,0.4620806276798248,0.4194042086601257,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898543119430542,0.5081303715705872,0.4838439524173736,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652738690376282,0.3192143440246582,0.2263146936893463,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340988516807556,0.2793793678283691,0.2690629363059997,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489450931549072,0.1924882233142852,0.8881593346595764,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510129928588867,0.4549413025379181,0.4549413025379181,1.0,1.0,-2.745474100112915,0.9180517196655272,1.827422380447388,0.2936877310276031,0.8975928425788879,0.8975928425788879,0.0,173.91293334960938,181.0,39867.07421875,0.0,1991.384765625,1.0,280.658203125,283.27203369140625,292.3428039550781,294.9412536621094,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938198089599609,1.0,0.0,0.0,3.649996042251587,3.650020122528076,8.889514901966322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.5078125,0.0,1534.231201171875,1895.4371337890625,0.0,3345.9111328125,0.9053568840026855,1.0,0.0,3.0,1.0,0.0
12142140,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857763409614563,0.4602909982204437,0.417373925447464,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868211507797241,0.5099983215332031,0.4852990806102752,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628328204154968,0.3205287158489227,0.2270736843347549,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417792320251,0.2797262668609619,0.269269585609436,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457545161247253,0.1921392828226089,0.8863526582717896,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528302192687988,0.4545844495296478,0.4545844495296478,1.0,1.0,-2.743762254714966,0.9166566133499146,1.8271057605743408,0.2923786640167236,0.8989541530609131,0.8989541530609131,0.0,177.12098693847656,184.0,38843.25,0.0,2003.6878662109373,1.0,280.9421691894531,283.48406982421875,292.2221069335937,294.7132568359375,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935971260070801,1.0,0.0,0.0,3.64810562133789,3.64812970161438,8.880309678716003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.455078125,0.0,1531.2684326171875,1895.4371337890625,0.0,3343.830810546875,0.904884397983551,1.0,0.0,3.0,1.0,0.0
12142200,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857763409614563,0.4602909982204437,0.417373925447464,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868211507797241,0.5099983215332031,0.4852990806102752,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628328204154968,0.3205287158489227,0.2270736843347549,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417792320251,0.2797262668609619,0.269269585609436,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457545161247253,0.1921392828226089,0.8863526582717896,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528302192687988,0.4545844495296478,0.4545844495296478,1.0,1.0,-2.743762254714966,0.9166566133499146,1.8271057605743408,0.2923786640167236,0.8989541530609131,0.8989541530609131,0.0,177.12098693847656,184.0,38843.25,0.0,2003.6878662109373,1.0,280.9421691894531,283.48406982421875,292.2221069335937,294.7132568359375,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935971260070801,1.0,0.0,0.0,3.64810562133789,3.64812970161438,8.880309678716003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.455078125,0.0,1531.2684326171875,1895.4371337890625,0.0,3343.830810546875,0.904884397983551,1.0,0.0,3.0,1.0,0.0
12142260,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8554354310035706,0.4600294232368469,0.4169514179229736,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863399624824524,0.5131442546844482,0.4880789220333099,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627140879631042,0.3229117691516876,0.2286293059587478,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305652499198914,0.2809387743473053,0.2703082263469696,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.644527018070221,0.1925169229507446,0.8876461386680603,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551083087921143,0.4543313682079315,0.4543313682079315,1.0,1.0,-2.751260042190552,0.919075846672058,1.832184076309204,0.2929109632968902,0.9031575322151184,0.9031575322151184,0.0,179.26602172851562,187.0,37909.484375,0.0,2025.707275390625,1.0,281.24176025390625,283.7181091308594,292.132080078125,294.5519714355469,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918802738189697,1.0,0.0,0.0,3.6541593074798575,3.654183387756348,8.909806297197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.60546875,0.0,1536.4403076171875,1895.4371337890625,0.0,3327.787109375,0.9061017632484436,1.0,0.0,3.0,1.0,0.0
12142320,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8554354310035706,0.4600294232368469,0.4169514179229736,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863399624824524,0.5131442546844482,0.4880789220333099,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627140879631042,0.3229117691516876,0.2286293059587478,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305652499198914,0.2809387743473053,0.2703082263469696,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.644527018070221,0.1925169229507446,0.8876461386680603,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551083087921143,0.4543313682079315,0.4543313682079315,1.0,1.0,-2.751260042190552,0.919075846672058,1.832184076309204,0.2929109632968902,0.9031575322151184,0.9031575322151184,0.0,179.26602172851562,187.0,37909.484375,0.0,2025.707275390625,1.0,281.24176025390625,283.7181091308594,292.132080078125,294.5519714355469,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918802738189697,1.0,0.0,0.0,3.6541593074798575,3.654183387756348,8.909806297197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.60546875,0.0,1536.4403076171875,1895.4371337890625,0.0,3327.787109375,0.9061017632484436,1.0,0.0,3.0,1.0,0.0
12142380,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520920276641846,0.4582034051418304,0.4159558415412903,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849217891693115,0.5151676535606384,0.4905152916908264,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618612051010132,0.3245411217212677,0.2300693839788437,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291996479034424,0.2815991938114166,0.2712800800800323,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428778767585754,0.1925715953111648,0.8892068862915039,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576024651527405,0.4540782868862152,0.4540782868862152,1.0,1.0,-2.757775068283081,0.9210928082466124,1.836682200431824,0.2935018241405487,0.9021466970443726,0.9021466970443726,0.0,182.04103088378903,190.0,38959.79296875,0.0,2049.20166015625,1.0,280.9577941894531,283.5066223144531,292.2241516113281,294.75213623046875,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929708003997803,1.0,0.0,0.0,3.6575615406036377,3.657585620880127,8.926404575504421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.83447265625,0.0,1541.0816650390625,1895.4371337890625,0.0,3337.978759765625,0.9069120287895204,1.0,0.0,3.0,1.0,0.0
12142440,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520920276641846,0.4582034051418304,0.4159558415412903,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849217891693115,0.5151676535606384,0.4905152916908264,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618612051010132,0.3245411217212677,0.2300693839788437,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291996479034424,0.2815991938114166,0.2712800800800323,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428778767585754,0.1925715953111648,0.8892068862915039,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576024651527405,0.4540782868862152,0.4540782868862152,1.0,1.0,-2.757775068283081,0.9210928082466124,1.836682200431824,0.2935018241405487,0.9021466970443726,0.9021466970443726,0.0,182.04103088378903,190.0,38959.79296875,0.0,2049.20166015625,1.0,280.9577941894531,283.5066223144531,292.2241516113281,294.75213623046875,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929708003997803,1.0,0.0,0.0,3.6575615406036377,3.657585620880127,8.926404575504421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.83447265625,0.0,1541.0816650390625,1895.4371337890625,0.0,3337.978759765625,0.9069120287895204,1.0,0.0,3.0,1.0,0.0
12142500,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495019674301147,0.4566909670829773,0.4148652255535126,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832958936691284,0.5156451463699341,0.4912144243717193,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606379389762878,0.3249673545360565,0.2305155992507934,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278180718421936,0.2815894782543182,0.2714582681655884,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413952708244324,0.1923254281282425,0.8888906240463257,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587007403373718,0.4539517760276794,0.4539517760276794,1.0,1.0,-2.757678747177124,0.9207866191864014,1.8368921279907229,0.2932300865650177,0.8999984860420227,0.8999984860420227,0.0,183.8568115234375,190.0,39853.71875,0.0,2057.582275390625,1.0,280.7010192871094,283.32489013671875,292.28240966796875,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,36041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943646550178528,1.0,0.0,0.0,3.656574010848999,3.656598091125488,8.921585390453401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.68359375,0.0,1540.8082275390625,1895.4371337890625,0.0,3351.00048828125,0.9067276120185852,1.0,0.0,3.0,1.0,0.0
12142560,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8464345932006836,0.4549217224121094,0.4134207367897033,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8811702132225037,0.5158554911613464,0.4915732741355896,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589762210845947,0.3251982033252716,0.2307794839143753,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260341048240662,0.2813900113105774,0.2714171111583709,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.639525294303894,0.1919102519750595,0.8877211809158325,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596418976783752,0.4537391662597656,0.4537391662597656,1.0,1.0,-2.755239486694336,0.9193923473358154,1.835847020149231,0.292394757270813,0.8982766270637512,0.8982766270637512,0.0,185.882568359375,178.0,39911.390625,0.0,2063.16162109375,1.0,280.6580810546875,283.2725830078125,292.28271484375,294.8837280273437,293.1499938964844,293.1499938964844,280.95001220703125,36142.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956078290939331,1.0,0.0,0.0,3.653000831604004,3.653024911880493,8.904157198230678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.33251953125,0.0,1537.578369140625,1895.4371337890625,0.0,3362.609130859375,0.9060290455818176,1.0,0.0,3.0,1.0,0.0
12142620,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479351997375488,0.4532886147499084,0.411298006772995,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850778341293335,0.517641544342041,0.4926963448524475,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624421715736389,0.3267383575439453,0.2315062433481216,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284067273139954,0.2817521095275879,0.2713861167430877,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410623788833618,0.1915989071130752,0.8848967552185059,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569637417793274,0.4533139169216156,0.4533139169216156,1.0,1.0,-2.751473426818848,0.9170274138450624,1.834445834159851,0.2907747328281402,0.8996011018753052,0.8996011018753052,0.0,182.85464477539065,166.0,38860.23828125,0.0,2042.8865966796875,1.0,280.94219970703125,283.4832763671875,292.1587219238281,294.6515808105469,293.1499938964844,293.1499938964844,281.25,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955072164535522,1.0,0.0,0.0,3.6510605812072754,3.6510844230651855,8.894700727068994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.74169921875,0.0,1534.5697021484375,1895.4371337890625,0.0,3361.670166015625,0.9055461883544922,1.0,0.0,3.0,1.0,0.0
12142680,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479351997375488,0.4532886147499084,0.411298006772995,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850778341293335,0.517641544342041,0.4926963448524475,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624421715736389,0.3267383575439453,0.2315062433481216,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284067273139954,0.2817521095275879,0.2713861167430877,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410623788833618,0.1915989071130752,0.8848967552185059,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569637417793274,0.4533139169216156,0.4533139169216156,1.0,1.0,-2.751473426818848,0.9170274138450624,1.834445834159851,0.2907747328281402,0.8996011018753052,0.8996011018753052,0.0,182.85464477539065,166.0,38860.23828125,0.0,2042.8865966796875,1.0,280.94219970703125,283.4832763671875,292.1587219238281,294.6515808105469,293.1499938964844,293.1499938964844,281.25,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955072164535522,1.0,0.0,0.0,3.6510605812072754,3.6510844230651855,8.894700727068994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.74169921875,0.0,1534.5697021484375,1895.4371337890625,0.0,3361.670166015625,0.9055461883544922,1.0,0.0,3.0,1.0,0.0
12142740,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561063408851624,0.4532142877578735,0.410660982131958,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960522413253784,0.5207567811012268,0.4950423538684845,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720404267311096,0.3294020593166351,0.2329569905996322,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360279560089111,0.2830292582511902,0.2720803022384643,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475294828414917,0.1920612007379531,0.8846459984779358,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524689555168152,0.4528886973857879,0.4528886973857879,1.0,1.0,-2.7557969093322754,0.9178220629692078,1.8379749059677124,0.290569543838501,0.9037163853645324,0.9037163853645324,0.0,174.92385864257812,154.0,37888.23828125,0.0,2012.591552734375,1.0,281.2417907714844,283.71502685546875,292.0646057128906,294.48419189453125,293.1499938964844,293.1499938964844,280.95001220703125,35824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938779234886169,1.0,0.0,0.0,3.6569104194641113,3.6569342613220215,8.923226459955913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.7275390625,0.0,1539.5526123046875,1895.4371337890625,0.0,3346.453857421875,0.9067208766937256,1.0,0.0,3.0,1.0,0.0
12142800,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561063408851624,0.4532142877578735,0.410660982131958,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960522413253784,0.5207567811012268,0.4950423538684845,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720404267311096,0.3294020593166351,0.2329569905996322,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360279560089111,0.2830292582511902,0.2720803022384643,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475294828414917,0.1920612007379531,0.8846459984779358,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524689555168152,0.4528886973857879,0.4528886973857879,1.0,1.0,-2.7557969093322754,0.9178220629692078,1.8379749059677124,0.290569543838501,0.9037163853645324,0.9037163853645324,0.0,174.92385864257812,154.0,37888.23828125,0.0,2012.591552734375,1.0,281.2417907714844,283.71502685546875,292.0646057128906,294.48419189453125,293.1499938964844,293.1499938964844,280.95001220703125,35824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938779234886169,1.0,0.0,0.0,3.6569104194641113,3.6569342613220215,8.923226459955913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.7275390625,0.0,1539.5526123046875,1895.4371337890625,0.0,3346.453857421875,0.9067208766937256,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745947480201721,0.4556999802589416,0.4121131598949432,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191821217536926,0.5270387530326843,0.4999403357505798,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922333478927612,0.3356780409812927,0.236480712890625,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534721493721008,0.2882785499095917,0.2757700979709625,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664790153503418,0.1969561874866485,0.8998955488204956,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.548583447933197,0.4526389539241791,0.4526389539241791,1.0,1.0,-2.790397882461548,0.9308170676231384,1.8595808744430544,0.2956648468971252,0.9030905961990356,0.9030905961990356,0.0,161.8123016357422,142.0,39291.765625,0.0,2006.0892333984373,1.0,280.957763671875,283.5245361328125,292.1563720703125,294.6944274902344,293.1499938964844,293.1499938964844,280.6499938964844,35917.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951234817504883,1.0,0.0,0.0,3.660546779632568,3.6605708599090576,8.940981501837086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.9248046875,0.0,1544.318603515625,1895.4371337890625,0.0,3358.087158203125,0.9075767397880554,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745947480201721,0.4556999802589416,0.4121131598949432,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191821217536926,0.5270387530326843,0.4999403357505798,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922333478927612,0.3356780409812927,0.236480712890625,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534721493721008,0.2882785499095917,0.2757700979709625,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664790153503418,0.1969561874866485,0.8998955488204956,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.548583447933197,0.4526389539241791,0.4526389539241791,1.0,1.0,-2.790397882461548,0.9308170676231384,1.8595808744430544,0.2956648468971252,0.9030905961990356,0.9030905961990356,0.0,161.8123016357422,142.0,39291.765625,0.0,2006.0892333984373,1.0,280.957763671875,283.5245361328125,292.1563720703125,294.6944274902344,293.1499938964844,293.1499938964844,280.6499938964844,35917.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951234817504883,1.0,0.0,0.0,3.660546779632568,3.6605708599090576,8.940981501837086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.9248046875,0.0,1544.318603515625,1895.4371337890625,0.0,3358.087158203125,0.9075767397880554,1.0,0.0,3.0,1.0,0.0
12142980,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913018107414246,0.4549061059951782,0.4115001261234283,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419535994529724,0.5302562117576599,0.5030604004859924,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106524348258972,0.3392324447631836,0.2389851361513137,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909720242023468,0.2783485949039459,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681366503238678,0.1995693892240524,0.9116662740707396,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.8276672363281,1.0,0.5444439053535461,0.4523892104625702,0.4523892104625702,1.0,1.0,-2.813685894012451,0.9393365383148192,1.8743492364883425,0.2993945479393005,0.9000762701034546,0.9000762701034546,0.0,150.70138549804688,130.0,40577.56640625,0.0,1990.4896240234373,1.0,280.6581726074219,283.3118591308594,292.22332763671875,294.8558654785156,293.1499938964844,293.1499938964844,280.3500061035156,36091.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983245491981506,1.0,0.0,0.0,3.657769203186035,3.657793283462525,8.927418093662709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.6728515625,0.0,1542.51904296875,1895.4371337890625,0.0,3387.9619140625,0.9070656299591064,1.0,0.0,3.0,1.0,0.0
12143040,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913018107414246,0.4549061059951782,0.4115001261234283,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419535994529724,0.5302562117576599,0.5030604004859924,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106524348258972,0.3392324447631836,0.2389851361513137,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909720242023468,0.2783485949039459,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681366503238678,0.1995693892240524,0.9116662740707396,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.8276672363281,1.0,0.5444439053535461,0.4523892104625702,0.4523892104625702,1.0,1.0,-2.813685894012451,0.9393365383148192,1.8743492364883425,0.2993945479393005,0.9000762701034546,0.9000762701034546,0.0,150.70138549804688,130.0,40577.56640625,0.0,1990.4896240234373,1.0,280.6581726074219,283.3118591308594,292.22332763671875,294.8558654785156,293.1499938964844,293.1499938964844,280.3500061035156,36091.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983245491981506,1.0,0.0,0.0,3.657769203186035,3.657793283462525,8.927418093662709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.6728515625,0.0,1542.51904296875,1895.4371337890625,0.0,3387.9619140625,0.9070656299591064,1.0,0.0,3.0,1.0,0.0
