time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143100,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990048766136169,0.4539850652217865,0.4106561243534088,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521865248680116,0.5312670469284058,0.5039976835250854,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186389207839966,0.3404787182807922,0.2398232668638229,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778979539871216,0.2917544245719909,0.2790530920028686,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.688818097114563,0.2003050297498703,0.9148041009902954,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419670939445496,0.4522643387317657,0.4522643387317657,1.0,1.0,-2.819429397583008,0.9412935972213744,1.8781358003616333,0.3002331256866455,0.897061288356781,0.897061288356781,0.0,145.6816864013672,130.0,41538.63671875,0.0,1975.6279296875,1.0,280.401123046875,283.1366882324219,292.2689819335937,295.01483154296875,293.1499938964844,293.1499938964844,280.3500061035156,36215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006913304328918,1.0,0.0,0.0,3.653462409973145,3.653486490249634,8.906407629183377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.6923828125,0.0,1538.6361083984375,1895.4371337890625,0.0,3410.027587890625,0.9061488509178162,1.0,0.0,3.0,1.0,0.0
12143160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065430164337158,0.4528133273124695,0.4094775915145874,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617121815681458,0.5319773554801941,0.5045603513717651,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261929154396057,0.3414702713489532,0.2404292374849319,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854407429695129,0.2922584116458893,0.2794364392757416,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958880424499512,0.2007492333650589,0.9164310693740844,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391778945922852,0.4517928659915924,0.4517928659915924,1.0,1.0,-2.821838617324829,0.941247820854187,1.880590796470642,0.2998055517673492,0.8945196270942688,0.8945196270942688,0.0,140.85195922851562,118.0,41642.94921875,0.0,1956.2691650390625,1.0,280.3582763671875,283.09039306640625,292.25787353515625,294.9682312011719,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028972387313844,1.0,0.0,0.0,3.6464478969573975,3.646471977233887,8.872240755408711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.91357421875,0.0,1531.6402587890625,1895.4371337890625,0.0,3430.57568359375,0.90468829870224,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928238570690155,0.4522878527641296,0.4080696105957031,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830151796340942,0.5347146391868591,0.5062713027000427,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449968695640564,0.3444404304027557,0.2419358193874359,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041762709617615,0.2938733994960785,0.2803133428096771,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127820253372192,0.2019242346286773,0.91908460855484,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168613910675,0.4508498907089233,0.4508498907089233,1.0,1.0,-2.828248977661133,0.9416865706443788,1.8865623474121087,0.2989352643489837,0.8942632675170898,0.8942632675170898,0.0,130.1346893310547,106.0,40662.63671875,0.0,1914.893798828125,1.0,280.6421203613281,283.3104248046875,292.11260986328125,294.7186279296875,293.1499938964844,293.1499938964844,280.95001220703125,36212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047508239746094,1.0,0.0,0.0,3.6376383304595934,3.637662410736084,8.829423450151808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.33984375,0.0,1521.0465087890625,1895.4371337890625,0.0,3447.827392578125,0.9026734232902528,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928238570690155,0.4522878527641296,0.4080696105957031,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830151796340942,0.5347146391868591,0.5062713027000427,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449968695640564,0.3444404304027557,0.2419358193874359,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041762709617615,0.2938733994960785,0.2803133428096771,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127820253372192,0.2019242346286773,0.91908460855484,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168613910675,0.4508498907089233,0.4508498907089233,1.0,1.0,-2.828248977661133,0.9416865706443788,1.8865623474121087,0.2989352643489837,0.8942632675170898,0.8942632675170898,0.0,130.1346893310547,106.0,40662.63671875,0.0,1914.893798828125,1.0,280.6421203613281,283.3104248046875,292.11260986328125,294.7186279296875,293.1499938964844,293.1499938964844,280.95001220703125,36212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047508239746094,1.0,0.0,0.0,3.6376383304595934,3.637662410736084,8.829423450151808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.33984375,0.0,1521.0465087890625,1895.4371337890625,0.0,3447.827392578125,0.9026734232902528,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557271599769592,0.4531460404396057,0.4082019031047821,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.538975715637207,0.50068598985672,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691853284835815,0.348385602235794,0.2442231774330139,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258839845657349,0.2962254285812378,0.2819514572620392,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315241098403931,0.203625202178955,0.9241228699684144,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268696546554565,0.4499069154262543,0.4499069154262543,1.0,1.0,-2.8339710235595703,0.9419310092926024,1.892040014266968,0.2969864308834076,0.896824836730957,0.896824836730957,0.0,119.1623764038086,109.0,39655.22265625,0.0,1870.0079345703125,1.0,280.941650390625,283.5451354980469,291.9942321777344,294.5296325683594,293.1499938964844,293.1499938964844,281.25,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905117690563202,1.0,0.0,0.0,3.636917352676392,3.6369411945343018,8.825923032418359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.2841796875,0.0,1518.6666259765625,1895.4371337890625,0.0,3451.239990234375,0.9023710489273072,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557271599769592,0.4531460404396057,0.4082019031047821,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.538975715637207,0.50068598985672,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691853284835815,0.348385602235794,0.2442231774330139,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258839845657349,0.2962254285812378,0.2819514572620392,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315241098403931,0.203625202178955,0.9241228699684144,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268696546554565,0.4499069154262543,0.4499069154262543,1.0,1.0,-2.8339710235595703,0.9419310092926024,1.892040014266968,0.2969864308834076,0.896824836730957,0.896824836730957,0.0,119.1623764038086,109.0,39655.22265625,0.0,1870.0079345703125,1.0,280.941650390625,283.5451354980469,291.9942321777344,294.5296325683594,293.1499938964844,293.1499938964844,281.25,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905117690563202,1.0,0.0,0.0,3.636917352676392,3.6369411945343018,8.825923032418359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.2841796875,0.0,1518.6666259765625,1895.4371337890625,0.0,3451.239990234375,0.9023710489273072,1.0,0.0,3.0,1.0,0.0
12143460,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669941067695618,0.4544322490692138,0.4091140031814575,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467197895050049,0.4850800931453705,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819961547851562,0.352747231721878,0.2470676302909851,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361780047416687,0.2989258170127868,0.284255176782608,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406846880912781,0.2056404948234558,0.9320113658905028,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240194201469421,0.4494567811489105,0.4494567811489105,1.0,1.0,-2.830484867095948,0.939431607723236,1.8910531997680664,0.2967804968357086,0.9017360806465148,0.9017360806465148,0.0,114.99262237548828,112.0,38634.58203125,0.0,1845.38037109375,1.0,281.2416687011719,283.7721252441406,291.88751220703125,294.3541564941406,293.1499938964844,293.1499938964844,280.95001220703125,35765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043688774108888,1.0,0.0,0.0,3.644951581954956,3.644975662231445,8.864961387189396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.09521484375,0.0,1525.8074951171875,1895.4371337890625,0.0,3444.273681640625,0.9040074944496156,1.0,0.0,3.0,1.0,0.0
12143520,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669941067695618,0.4544322490692138,0.4091140031814575,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467197895050049,0.4850800931453705,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819961547851562,0.352747231721878,0.2470676302909851,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361780047416687,0.2989258170127868,0.284255176782608,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406846880912781,0.2056404948234558,0.9320113658905028,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240194201469421,0.4494567811489105,0.4494567811489105,1.0,1.0,-2.830484867095948,0.939431607723236,1.8910531997680664,0.2967804968357086,0.9017360806465148,0.9017360806465148,0.0,114.99262237548828,112.0,38634.58203125,0.0,1845.38037109375,1.0,281.2416687011719,283.7721252441406,291.88751220703125,294.3541564941406,293.1499938964844,293.1499938964844,280.95001220703125,35765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043688774108888,1.0,0.0,0.0,3.644951581954956,3.644975662231445,8.864961387189396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.09521484375,0.0,1525.8074951171875,1895.4371337890625,0.0,3444.273681640625,0.9040074944496156,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972108781337738,0.4538474380970001,0.4090924561023712,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540812611579895,0.4772752523422241,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899469971656799,0.3560017347335815,0.2495549768209457,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422800302505493,0.3007652759552002,0.2862210869789123,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462671399116516,0.2070780545473098,0.93916118144989,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490066170692444,0.4490066170692444,1.0,1.0,-2.835022687911988,0.9401838779449464,1.894838809967041,0.2967944741249084,0.9013919830322266,0.9013919830322266,0.0,113.16561126708984,115.0,39636.7890625,0.0,1843.6746826171875,1.0,280.95782470703125,283.5558776855469,291.9466247558594,294.52069091796875,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064696431159972,1.0,0.0,0.0,3.650685787200928,3.650709867477417,8.892875484889373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.79052734375,0.0,1532.9422607421875,1895.4371337890625,0.0,3463.81201171875,0.9053310751914978,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972108781337738,0.4538474380970001,0.4090924561023712,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540812611579895,0.4772752523422241,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899469971656799,0.3560017347335815,0.2495549768209457,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422800302505493,0.3007652759552002,0.2862210869789123,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462671399116516,0.2070780545473098,0.93916118144989,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490066170692444,0.4490066170692444,1.0,1.0,-2.835022687911988,0.9401838779449464,1.894838809967041,0.2967944741249084,0.9013919830322266,0.9013919830322266,0.0,113.16561126708984,115.0,39636.7890625,0.0,1843.6746826171875,1.0,280.95782470703125,283.5558776855469,291.9466247558594,294.52069091796875,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064696431159972,1.0,0.0,0.0,3.650685787200928,3.650709867477417,8.892875484889373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.79052734375,0.0,1532.9422607421875,1895.4371337890625,0.0,3463.81201171875,0.9053310751914978,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722065925598145,0.452933132648468,0.4084616005420685,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569007396697998,0.4763892590999603,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.89164137840271,0.3571807146072387,0.2504766881465912,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433436751365662,0.3012784123420715,0.2868298888206482,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472646832466125,0.2074617892503738,0.9413711428642272,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238749384880066,0.4487815499305725,0.4487815499305725,1.0,1.0,-2.8376951217651367,0.9407138824462892,1.896981120109558,0.2968785762786865,0.8996262550354004,0.8996262550354004,0.0,113.0459976196289,115.0,40569.1015625,0.0,1847.2930908203125,1.0,280.701171875,283.375732421875,291.9867858886719,294.67303466796875,293.1499938964844,293.1499938964844,280.6499938964844,35972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908385694026947,1.0,0.0,0.0,3.6510090827941895,3.651033163070679,8.894450047591818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.25048828125,0.0,1534.0888671875,1895.4371337890625,0.0,3481.6162109375,0.9054367542266846,1.0,0.0,3.0,1.0,0.0
12143760,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9709451794624328,0.4517610371112823,0.4074786901473999,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.5590991377830505,0.4771684408187866,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8920220732688904,0.3581456542015075,0.2511986196041107,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8432429432868958,0.3015744090080261,0.2871908545494079,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7471829056739807,0.2076441049575805,0.9425861835479736,284.8382873535156,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368225097656,1.0,0.5244314670562744,0.4485602378845215,0.4485602378845215,1.0,1.0,-2.840212106704712,0.9411895871162416,1.8990225791931152,0.2969513535499573,0.8983265161514282,0.8983265161514282,0.0,113.34566497802734,118.0,40676.875,0.0,1852.70361328125,1.0,280.6581115722656,283.3254699707031,291.96954345703125,294.6200866699219,293.1499938964844,293.1499938964844,280.95001220703125,36066.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101832509040833,1.0,0.0,0.0,3.648895025253296,3.648919105529785,8.884153430699371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.74169921875,0.0,1532.438720703125,1895.4371337890625,0.0,3498.304443359375,0.9050599336624146,1.0,0.0,3.0,1.0,0.0
12143820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968651294708252,0.4512325823307037,0.4065003395080566,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638687610626221,0.4794923067092895,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927960991859436,0.3611782491207123,0.2530605792999267,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.842894434928894,0.3028982877731323,0.2882134616374969,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467781901359558,0.2084568291902542,0.9455624222755432,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128173828125,1.0,0.5262455344200134,0.448117583990097,0.448117583990097,1.0,1.0,-2.8488664627075195,0.9435466527938844,1.905319809913636,0.2976207137107849,0.9005289077758789,0.9005289077758789,0.0,114.27367401123048,136.0,39715.55078125,0.0,1870.8765869140625,1.0,280.9421691894531,283.5397033691406,291.8109741210937,294.3582763671875,293.1499938964844,293.1499938964844,280.6499938964844,35942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113237261772156,1.0,0.0,0.0,3.650188446044922,3.650212526321411,8.890452818377526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.78466796875,0.0,1532.94873046875,1895.4371337890625,0.0,3508.884521484375,0.9052917957305908,1.0,0.0,3.0,1.0,0.0
12143880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968651294708252,0.4512325823307037,0.4065003395080566,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638687610626221,0.4794923067092895,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927960991859436,0.3611782491207123,0.2530605792999267,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.842894434928894,0.3028982877731323,0.2882134616374969,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467781901359558,0.2084568291902542,0.9455624222755432,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128173828125,1.0,0.5262455344200134,0.448117583990097,0.448117583990097,1.0,1.0,-2.8488664627075195,0.9435466527938844,1.905319809913636,0.2976207137107849,0.9005289077758789,0.9005289077758789,0.0,114.27367401123048,136.0,39715.55078125,0.0,1870.8765869140625,1.0,280.9421691894531,283.5397033691406,291.8109741210937,294.3582763671875,293.1499938964844,293.1499938964844,280.6499938964844,35942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113237261772156,1.0,0.0,0.0,3.650188446044922,3.650212526321411,8.890452818377526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.78466796875,0.0,1532.94873046875,1895.4371337890625,0.0,3508.884521484375,0.9052917957305908,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564883708953856,0.4500298202037811,0.4059700071811676,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665674805641174,0.4968399405479431,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845974802970886,0.3638900220394134,0.2552500367164612,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944617271423,0.3039984703063965,0.2896078824996948,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395702600479126,0.2091173082590103,0.950011670589447,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476749300956726,0.4476749300956726,1.0,1.0,-2.8787097930908203,0.954104483127594,1.924605369567871,0.3015789687633514,0.8979381322860718,0.8979381322860718,0.0,119.9231948852539,139.0,40943.4140625,0.0,1946.3331298828125,1.0,280.6578369140625,283.3422241210937,291.83966064453125,294.4940185546875,293.1499938964844,293.1499938964844,280.95001220703125,36084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148765206336976,1.0,0.0,0.0,3.647794246673584,3.647818326950073,8.878793664734985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.2109375,0.0,1531.344970703125,1895.4371337890625,0.0,3541.802734375,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564883708953856,0.4500298202037811,0.4059700071811676,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665674805641174,0.4968399405479431,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845974802970886,0.3638900220394134,0.2552500367164612,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944617271423,0.3039984703063965,0.2896078824996948,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395702600479126,0.2091173082590103,0.950011670589447,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476749300956726,0.4476749300956726,1.0,1.0,-2.8787097930908203,0.954104483127594,1.924605369567871,0.3015789687633514,0.8979381322860718,0.8979381322860718,0.0,119.9231948852539,139.0,40943.4140625,0.0,1946.3331298828125,1.0,280.6578369140625,283.3422241210937,291.83966064453125,294.4940185546875,293.1499938964844,293.1499938964844,280.95001220703125,36084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148765206336976,1.0,0.0,0.0,3.647794246673584,3.647818326950073,8.878793664734985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.2109375,0.0,1531.344970703125,1895.4371337890625,0.0,3541.802734375,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453440308570862,0.4498379826545715,0.4055191874504089,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675228238105774,0.5124072432518005,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779298663139343,0.3672249019145965,0.2574656009674072,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.3054747581481933,0.2909500896930694,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.733450710773468,0.2099459916353225,0.9538596868515016,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.446899265050888,0.446899265050888,1.0,1.0,-2.905790328979492,0.9628076553344728,1.94298255443573,0.3047084510326385,0.9006576538085938,0.9006576538085938,0.0,125.17176818847656,142.0,40180.125,0.0,2016.65625,1.0,280.942138671875,283.5691833496094,291.6930236816406,294.25946044921875,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162633419036864,1.0,0.0,0.0,3.649635076522827,3.649658918380737,8.887756735020957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.3955078125,0.0,1532.2154541015625,1895.4371337890625,0.0,3554.635009765625,0.9051613211631776,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453440308570862,0.4498379826545715,0.4055191874504089,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675228238105774,0.5124072432518005,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779298663139343,0.3672249019145965,0.2574656009674072,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.3054747581481933,0.2909500896930694,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.733450710773468,0.2099459916353225,0.9538596868515016,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.446899265050888,0.446899265050888,1.0,1.0,-2.905790328979492,0.9628076553344728,1.94298255443573,0.3047084510326385,0.9006576538085938,0.9006576538085938,0.0,125.17176818847656,142.0,40180.125,0.0,2016.65625,1.0,280.942138671875,283.5691833496094,291.6930236816406,294.25946044921875,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162633419036864,1.0,0.0,0.0,3.649635076522827,3.649658918380737,8.887756735020957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.3955078125,0.0,1532.2154541015625,1895.4371337890625,0.0,3554.635009765625,0.9051613211631776,1.0,0.0,3.0,1.0,0.0
12144180,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359333515167236,0.4487038552761078,0.4050715565681457,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673854351043701,0.5254390239715576,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730846643447876,0.37003293633461,0.2597313523292541,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899670600891,0.3065692484378814,0.2923427820205688,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287164330482483,0.2104952782392501,0.9577819108963012,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743609428406,0.4461236000061035,0.4461236000061035,1.0,1.0,-2.930034637451172,0.9703587889671326,1.9596757888793943,0.3072733581066131,0.8983822464942932,0.8983822464942932,0.0,129.73489379882812,145.0,41299.62109375,0.0,2079.97412109375,1.0,280.6578369140625,283.3658752441406,291.72467041015625,294.4014587402344,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202231168746948,1.0,0.0,0.0,3.648293018341065,3.648316860198975,8.88122144715453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5361328125,0.0,1531.7010498046875,1895.4371337890625,0.0,3591.21728515625,0.9049253463745116,1.0,0.0,3.0,1.0,0.0
12144240,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359333515167236,0.4487038552761078,0.4050715565681457,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673854351043701,0.5254390239715576,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730846643447876,0.37003293633461,0.2597313523292541,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899670600891,0.3065692484378814,0.2923427820205688,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287164330482483,0.2104952782392501,0.9577819108963012,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743609428406,0.4461236000061035,0.4461236000061035,1.0,1.0,-2.930034637451172,0.9703587889671326,1.9596757888793943,0.3072733581066131,0.8983822464942932,0.8983822464942932,0.0,129.73489379882812,145.0,41299.62109375,0.0,2079.97412109375,1.0,280.6578369140625,283.3658752441406,291.72467041015625,294.4014587402344,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202231168746948,1.0,0.0,0.0,3.648293018341065,3.648316860198975,8.88122144715453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5361328125,0.0,1531.7010498046875,1895.4371337890625,0.0,3591.21728515625,0.9049253463745116,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310564398765564,0.4483496248722076,0.4045526683330536,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672357678413391,0.5318820476531982,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.870607316493988,0.3715516626834869,0.2607065439224243,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201034069061279,0.3071524202823639,0.2928467392921448,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262573838233948,0.2107613980770111,0.9589649438858032,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496949553489685,0.44573575258255,0.44573575258255,1.0,1.0,-2.940355062484741,0.9734319448471068,1.9669231176376345,0.3082090616226196,0.9000290036201477,0.9000290036201477,0.0,131.9611358642578,145.0,40531.453125,0.0,2108.648681640625,1.0,280.9012756347656,283.5373229980469,291.6228942871094,294.1748352050781,293.1499938964844,293.1499938964844,280.95001220703125,35982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210700988769532,1.0,0.0,0.0,3.6484804153442383,3.648504495620728,8.882134352461435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.6796875,0.0,1531.34716796875,1895.4371337890625,0.0,3599.030517578125,0.9049700498580932,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272657036781312,0.4485059380531311,0.4045895636081695,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675214529037476,0.5365575551986694,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689278960227966,0.3734286427497864,0.2619636058807373,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180567026138306,0.3080024719238281,0.2936136722564697,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243589758872986,0.2112267315387725,0.9609931707382202,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523160696029663,0.4452152550220489,0.4452152550220489,1.0,1.0,-2.950892448425293,0.9762945175170898,1.9745978116989136,0.3089105188846588,0.9013615250587464,0.9013615250587464,0.0,133.99212646484375,148.0,40528.046875,0.0,2136.89990234375,1.0,280.9421081542969,283.5917663574219,291.573486328125,294.1617126464844,293.1499938964844,293.1499938964844,280.6499938964844,35899.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219754934310912,1.0,0.0,0.0,3.651150703430176,3.651174545288086,8.895140126696788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.44189453125,0.0,1533.6939697265625,1895.4371337890625,0.0,3607.378173828125,0.9054808616638184,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177554249763488,0.4472866356372833,0.4041059017181396,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940754771232604,0.5677036046981812,0.5380187630653381,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.864103376865387,0.3762261569499969,0.2642502188682556,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126291036605835,0.3089913427829742,0.29494109749794,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194514870643616,0.2116654515266418,0.9645208716392516,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568482875823975,0.444174200296402,0.444174200296402,1.0,1.0,-2.964179277420044,0.9789941906929016,1.985185146331787,0.3086902797222137,0.8990704417228699,0.8990704417228699,0.0,138.53094482421875,151.0,41471.33203125,0.0,2180.19970703125,1.0,280.6578369140625,283.3746643066406,291.5966491699219,294.28680419921875,293.1499938964844,293.1499938964844,280.95001220703125,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262011647224426,1.0,0.0,0.0,3.6505167484283447,3.650540828704834,8.89205182375008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.06298828125,0.0,1534.049560546875,1895.4371337890625,0.0,3646.27294921875,0.9054089784622192,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177554249763488,0.4472866356372833,0.4041059017181396,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940754771232604,0.5677036046981812,0.5380187630653381,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.864103376865387,0.3762261569499969,0.2642502188682556,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126291036605835,0.3089913427829742,0.29494109749794,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194514870643616,0.2116654515266418,0.9645208716392516,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568482875823975,0.444174200296402,0.444174200296402,1.0,1.0,-2.964179277420044,0.9789941906929016,1.985185146331787,0.3086902797222137,0.8990704417228699,0.8990704417228699,0.0,138.53094482421875,151.0,41471.33203125,0.0,2180.19970703125,1.0,280.6578369140625,283.3746643066406,291.5966491699219,294.28680419921875,293.1499938964844,293.1499938964844,280.95001220703125,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262011647224426,1.0,0.0,0.0,3.6505167484283447,3.650540828704834,8.89205182375008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.06298828125,0.0,1534.049560546875,1895.4371337890625,0.0,3646.27294921875,0.9054089784622192,1.0,0.0,3.0,1.0,0.0
12144540,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079222679138184,0.4469700753688812,0.4035623669624328,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875850677490234,0.5695526003837585,0.5393704175949097,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587287068367004,0.3795973062515259,0.2664962410926819,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102882206439972,0.2961311638355255,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.713826596736908,0.2122853845357895,0.9674330949783324,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.560342013835907,0.443133145570755,0.443133145570755,1.0,1.0,-2.969261646270752,0.9784823656082152,1.9907793998718264,0.307703822851181,0.902000367641449,0.902000367641449,0.0,143.33070373535156,154.0,40607.9140625,0.0,2215.97216796875,1.0,280.94219970703125,283.5956115722656,291.4361267089844,294.03143310546875,293.1499938964844,293.1499938964844,280.6499938964844,35892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280499219894408,1.0,0.0,0.0,3.653652667999268,3.653676748275757,8.907335313779186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.74169921875,0.0,1536.43408203125,1895.4371337890625,0.0,3663.25390625,0.9060346484184264,1.0,0.0,3.0,1.0,0.0
12144600,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079222679138184,0.4469700753688812,0.4035623669624328,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875850677490234,0.5695526003837585,0.5393704175949097,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587287068367004,0.3795973062515259,0.2664962410926819,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102882206439972,0.2961311638355255,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.713826596736908,0.2122853845357895,0.9674330949783324,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.560342013835907,0.443133145570755,0.443133145570755,1.0,1.0,-2.969261646270752,0.9784823656082152,1.9907793998718264,0.307703822851181,0.902000367641449,0.902000367641449,0.0,143.33070373535156,154.0,40607.9140625,0.0,2215.97216796875,1.0,280.94219970703125,283.5956115722656,291.4361267089844,294.03143310546875,293.1499938964844,293.1499938964844,280.6499938964844,35892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280499219894408,1.0,0.0,0.0,3.653652667999268,3.653676748275757,8.907335313779186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.74169921875,0.0,1536.43408203125,1895.4371337890625,0.0,3663.25390625,0.9060346484184264,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.901412844657898,0.4457045495510101,0.4029993116855621,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983213186264038,0.5709165930747986,0.5411382913589478,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557707667350769,0.38241708278656,0.2687755227088928,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705316543579,0.3111844658851623,0.2973411381244659,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100385427474976,0.212667778134346,0.9705603122711182,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637861490249634,0.4423523843288421,0.4423523843288421,1.0,1.0,-2.978672981262207,0.9802142381668092,1.9984586238861084,0.3077348172664642,0.8996660709381104,0.8996660709381104,0.0,147.0517578125,157.0,41524.55078125,0.0,2251.434326171875,1.0,280.6578063964844,283.3776550292969,291.4530334472656,294.1471862792969,293.1499938964844,293.1499938964844,280.95001220703125,36039.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932262361049652,1.0,0.0,0.0,3.653040885925293,3.6530649662017822,8.904352739591559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.78857421875,0.0,1536.8515625,1895.4371337890625,0.0,3701.86083984375,0.9059723615646362,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.901412844657898,0.4457045495510101,0.4029993116855621,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983213186264038,0.5709165930747986,0.5411382913589478,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557707667350769,0.38241708278656,0.2687755227088928,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705316543579,0.3111844658851623,0.2973411381244659,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100385427474976,0.212667778134346,0.9705603122711182,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637861490249634,0.4423523843288421,0.4423523843288421,1.0,1.0,-2.978672981262207,0.9802142381668092,1.9984586238861084,0.3077348172664642,0.8996660709381104,0.8996660709381104,0.0,147.0517578125,157.0,41524.55078125,0.0,2251.434326171875,1.0,280.6578063964844,283.3776550292969,291.4530334472656,294.1471862792969,293.1499938964844,293.1499938964844,280.95001220703125,36039.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932262361049652,1.0,0.0,0.0,3.653040885925293,3.6530649662017822,8.904352739591559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.78857421875,0.0,1536.8515625,1895.4371337890625,0.0,3701.86083984375,0.9059723615646362,1.0,0.0,3.0,1.0,0.0
12144780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957660794258118,0.4453942477703094,0.4023941457271576,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793006777763368,0.5730800032615662,0.5428787469863892,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.853415310382843,0.3858670592308044,0.2710202932357788,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986517548561096,0.3124318122863769,0.2984119057655334,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065204381942749,0.2132645398378372,0.973038613796234,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611877441406,1.0,0.566912829875946,0.4415716528892517,0.4415716528892517,1.0,1.0,-2.9869935512542725,0.9815536737442015,2.005439758300781,0.3073817789554596,0.9025577306747437,0.9025577306747437,0.0,150.4295196533203,160.0,40683.0078125,0.0,2283.424560546875,1.0,280.9422302246094,283.5987854003906,291.2906799316406,293.88885498046875,293.1499938964844,293.1499938964844,280.6499938964844,35894.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934065580368042,1.0,0.0,0.0,3.656132698059082,3.6561567783355713,8.919431593312765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.02880859375,0.0,1539.20947265625,1895.4371337890625,0.0,3718.349609375,0.906590700149536,1.0,0.0,3.0,1.0,0.0
12144840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957660794258118,0.4453942477703094,0.4023941457271576,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793006777763368,0.5730800032615662,0.5428787469863892,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.853415310382843,0.3858670592308044,0.2710202932357788,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986517548561096,0.3124318122863769,0.2984119057655334,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065204381942749,0.2132645398378372,0.973038613796234,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611877441406,1.0,0.566912829875946,0.4415716528892517,0.4415716528892517,1.0,1.0,-2.9869935512542725,0.9815536737442015,2.005439758300781,0.3073817789554596,0.9025577306747437,0.9025577306747437,0.0,150.4295196533203,160.0,40683.0078125,0.0,2283.424560546875,1.0,280.9422302246094,283.5987854003906,291.2906799316406,293.88885498046875,293.1499938964844,293.1499938964844,280.6499938964844,35894.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934065580368042,1.0,0.0,0.0,3.656132698059082,3.6561567783355713,8.919431593312765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.02880859375,0.0,1539.20947265625,1895.4371337890625,0.0,3718.349609375,0.906590700149536,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938008546829224,0.4450218081474304,0.4023817777633667,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780541658401488,0.5740157961845398,0.5440402030944824,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529741168022156,0.3874876797199249,0.2723159790039062,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975585460662842,0.3129985928535461,0.2991201877593994,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054225206375122,0.2135494351387024,0.9749304056167604,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.92144775390625,1.0,0.5685494542121887,0.4411812722682953,0.4411812722682953,1.0,1.0,-2.9930620193481445,0.9829373359680176,2.010124683380127,0.307585209608078,0.9011839032173156,0.9011839032173156,0.0,151.85728454589844,160.0,41512.1328125,0.0,2301.56396484375,1.0,280.69854736328125,283.4297790527344,291.3260803222656,294.0541076660156,293.1499938964844,293.1499938964844,280.6499938964844,35964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361627101898192,1.0,0.0,0.0,3.656960010528565,3.6569840908050537,8.923469181354449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.1337890625,0.0,1540.6617431640625,1895.4371337890625,0.0,3737.49609375,0.9067691564559937,1.0,0.0,3.0,1.0,0.0
