time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8905600905418396,0.4441317319869995,0.4018177390098572,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756690263748168,0.5744690895080566,0.5447021126747131,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514686226844788,0.3887455761432647,0.2733320593833923,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.795444905757904,0.3132719397544861,0.2995536625385284,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033988237380981,0.2136113941669464,0.975936472415924,284.8803405761719,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700426697731018,0.440788060426712,0.440788060426712,1.0,1.0,-2.9961371421813965,0.9831706285476683,2.0129663944244385,0.3073230981826782,0.9001826047897339,0.9001826047897339,0.0,153.7184295654297,163.0,41599.1796875,0.0,2316.595947265625,1.0,280.6576538085937,283.38055419921875,291.3076171875,294.0041198730469,293.1499938964844,293.1499938964844,280.3500061035156,36042.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382150173187256,1.0,0.0,0.0,3.655431032180786,3.6554551124572754,8.916009051063156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.6279296875,0.0,1539.5357666015625,1895.4371337890625,0.0,3756.201904296875,0.9065088629722596,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826584219932556,0.4415810108184814,0.3999164998531341,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9693425893783568,0.5745283365249634,0.545179545879364,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472262620925903,0.3906542658805847,0.2749142646789551,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939820766449,0.3132498860359192,0.2998738586902618,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980904936790466,0.2132561355829239,0.9758456945419312,284.6782531738281,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725613236427307,0.4400016069412231,0.4400016069412231,1.0,1.0,-2.9966111183166504,0.981477677822113,2.015133619308472,0.3058464527130127,0.8948981165885925,0.8948981165885925,0.0,157.89413452148438,166.0,42420.2421875,0.0,2338.797607421875,1.0,280.3581848144531,283.142333984375,291.2948303222656,294.0546875,293.1499938964844,293.1499938964844,280.6499938964844,36279.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943524181842804,1.0,0.0,0.0,3.64577841758728,3.6458024978637695,8.868983627507987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.50146484375,0.0,1530.568603515625,1895.4371337890625,0.0,3804.440185546875,0.9045066833496094,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826584219932556,0.4415810108184814,0.3999164998531341,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9693425893783568,0.5745283365249634,0.545179545879364,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472262620925903,0.3906542658805847,0.2749142646789551,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939820766449,0.3132498860359192,0.2998738586902618,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980904936790466,0.2132561355829239,0.9758456945419312,284.6782531738281,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725613236427307,0.4400016069412231,0.4400016069412231,1.0,1.0,-2.9966111183166504,0.981477677822113,2.015133619308472,0.3058464527130127,0.8948981165885925,0.8948981165885925,0.0,157.89413452148438,166.0,42420.2421875,0.0,2338.797607421875,1.0,280.3581848144531,283.142333984375,291.2948303222656,294.0546875,293.1499938964844,293.1499938964844,280.6499938964844,36279.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943524181842804,1.0,0.0,0.0,3.64577841758728,3.6458024978637695,8.868983627507987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.50146484375,0.0,1530.568603515625,1895.4371337890625,0.0,3804.440185546875,0.9045066833496094,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770598769187927,0.4407049417495727,0.3986991941928863,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648497104644777,0.5759192109107971,0.5460982322692871,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448487520217896,0.3936870098114013,0.2768042087554931,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786130428314209,0.3139272630214691,0.3003405630588531,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942072510719299,0.2133417129516601,0.9758100509643556,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748341679573059,0.4392151534557342,0.4392151534557342,1.0,1.0,-2.999030590057373,0.9805376529693604,2.0184929370880127,0.3044323325157165,0.8950150012969971,0.8950150012969971,0.0,161.15017700195312,169.0,41487.5546875,0.0,2359.84912109375,1.0,280.64215087890625,283.3641357421875,291.1139221191406,293.7648620605469,293.1499938964844,293.1499938964844,280.95001220703125,36169.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459449648857116,1.0,0.0,0.0,3.638617992401123,3.638642072677612,8.83418010744208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.06494140625,0.0,1521.8045654296875,1895.4371337890625,0.0,3826.35888671875,0.9028614163398744,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770598769187927,0.4407049417495727,0.3986991941928863,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648497104644777,0.5759192109107971,0.5460982322692871,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448487520217896,0.3936870098114013,0.2768042087554931,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786130428314209,0.3139272630214691,0.3003405630588531,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942072510719299,0.2133417129516601,0.9758100509643556,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748341679573059,0.4392151534557342,0.4392151534557342,1.0,1.0,-2.999030590057373,0.9805376529693604,2.0184929370880127,0.3044323325157165,0.8950150012969971,0.8950150012969971,0.0,161.15017700195312,169.0,41487.5546875,0.0,2359.84912109375,1.0,280.64215087890625,283.3641357421875,291.1139221191406,293.7648620605469,293.1499938964844,293.1499938964844,280.95001220703125,36169.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459449648857116,1.0,0.0,0.0,3.638617992401123,3.638642072677612,8.83418010744208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.06494140625,0.0,1521.8045654296875,1895.4371337890625,0.0,3826.35888671875,0.9028614163398744,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752340078353882,0.441345602273941,0.3990663588047027,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640203714370728,0.5788156390190125,0.5485811233520508,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456768989562988,0.3979441821575165,0.2796275019645691,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046987533569,0.3155999779701233,0.3017698526382446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933417320251465,0.2142473757266998,0.979298174381256,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776680707931519,0.4385805428028106,0.4385805428028106,1.0,1.0,-3.0117533206939697,0.983838677406311,2.027914524078369,0.3049771189689636,0.8980255126953125,0.8980255126953125,0.0,163.11509704589844,172.0,40662.015625,0.0,2393.138427734375,1.0,280.9416809082031,283.6085205078125,290.97283935546875,293.5555114746094,293.1499938964844,293.1499938964844,281.25,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946853518486023,1.0,0.0,0.0,3.6395671367645264,3.639590978622437,8.838788971843314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.90185546875,0.0,1521.260498046875,1895.4371337890625,0.0,3834.572265625,0.9029335379600524,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752340078353882,0.441345602273941,0.3990663588047027,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640203714370728,0.5788156390190125,0.5485811233520508,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456768989562988,0.3979441821575165,0.2796275019645691,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046987533569,0.3155999779701233,0.3017698526382446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933417320251465,0.2142473757266998,0.979298174381256,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776680707931519,0.4385805428028106,0.4385805428028106,1.0,1.0,-3.0117533206939697,0.983838677406311,2.027914524078369,0.3049771189689636,0.8980255126953125,0.8980255126953125,0.0,163.11509704589844,172.0,40662.015625,0.0,2393.138427734375,1.0,280.9416809082031,283.6085205078125,290.97283935546875,293.5555114746094,293.1499938964844,293.1499938964844,281.25,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946853518486023,1.0,0.0,0.0,3.6395671367645264,3.639590978622437,8.838788971843314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.90185546875,0.0,1521.260498046875,1895.4371337890625,0.0,3834.572265625,0.9029335379600524,1.0,0.0,3.0,1.0,0.0
12145380,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746738433837891,0.4426734149456024,0.4001449048519134,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644774198532104,0.582466721534729,0.5518761277198792,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476384878158569,0.4028556644916534,0.2829582691192627,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860768437385559,0.3178558051586151,0.3038040995597839,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.69374018907547,0.2156963646411895,0.9853944182395936,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811522006988525,0.4379459321498871,0.4379459321498871,1.0,1.0,-3.030783176422119,0.9895170331001282,2.041266202926636,0.3065087795257568,0.9039210081100464,0.9039210081100464,0.0,164.8328399658203,175.0,39996.59765625,0.0,2437.080810546875,1.0,281.24169921875,283.8570251464844,290.8592224121094,293.38897705078125,293.1499938964844,293.1499938964844,280.95001220703125,35694.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946779489517212,1.0,0.0,0.0,3.650129795074463,3.650153636932373,8.890166327546467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8515625,0.0,1531.0260009765625,1895.4371337890625,0.0,3833.9033203125,0.905120849609375,1.0,0.0,3.0,1.0,0.0
12145440,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746738433837891,0.4426734149456024,0.4001449048519134,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644774198532104,0.582466721534729,0.5518761277198792,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476384878158569,0.4028556644916534,0.2829582691192627,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860768437385559,0.3178558051586151,0.3038040995597839,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.69374018907547,0.2156963646411895,0.9853944182395936,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811522006988525,0.4379459321498871,0.4379459321498871,1.0,1.0,-3.030783176422119,0.9895170331001282,2.041266202926636,0.3065087795257568,0.9039210081100464,0.9039210081100464,0.0,164.8328399658203,175.0,39996.59765625,0.0,2437.080810546875,1.0,281.24169921875,283.8570251464844,290.8592224121094,293.38897705078125,293.1499938964844,293.1499938964844,280.95001220703125,35694.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946779489517212,1.0,0.0,0.0,3.650129795074463,3.650153636932373,8.890166327546467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8515625,0.0,1531.0260009765625,1895.4371337890625,0.0,3833.9033203125,0.905120849609375,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739905953407288,0.4427165687084198,0.4005971252918243,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.964300811290741,0.5837674736976624,0.5534799695014954,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482898473739624,0.4049150049686432,0.2846150398254394,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860752940177917,0.3187293708324432,0.3048498630523681,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937294602394104,0.2162772715091705,0.9887492656707764,285.12762451171875,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197509765625,1.0,0.5830526351928711,0.4376286268234253,0.4376286268234253,1.0,1.0,-3.040543556213379,0.9924317002296448,2.048111915588379,0.3073977530002594,0.903794765472412,0.903794765472412,0.0,165.95364379882812,175.0,40814.93359375,0.0,2461.044921875,1.0,280.99853515625,283.6851501464844,290.91571044921875,293.5820007324219,293.1499938964844,293.1499938964844,280.95001220703125,35741.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481889605522156,1.0,0.0,0.0,3.6553242206573486,3.655348300933838,8.915487796912203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.47900390625,0.0,1537.1632080078125,1895.4371337890625,0.0,3846.632080078125,0.9062541723251344,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.871637761592865,0.442099392414093,0.4003250300884247,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.962434947490692,0.5844221115112305,0.5543910264968872,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475068211555481,0.4064852893352508,0.2858800590038299,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846918106079102,0.3192069232463836,0.3055121898651123,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924484968185425,0.216554120182991,0.9908525347709656,285.079833984375,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.584796130657196,0.4371356964111328,0.4371356964111328,1.0,1.0,-3.0461645126342773,0.993383526802063,2.052781105041504,0.3072577714920044,0.9041379690170288,0.9041379690170288,0.0,167.74253845214844,178.0,40941.36328125,0.0,2480.8515625,1.0,280.95782470703125,283.6356201171875,290.9132385253906,293.5531921386719,293.1499938964844,293.1499938964844,280.6499938964844,35797.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949628472328186,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.93097080734151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.224609375,0.0,1541.1217041015625,1895.4371337890625,0.0,3859.61474609375,0.907030701637268,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.865014910697937,0.4399212598800659,0.3988043069839477,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564842581748962,0.5846512317657471,0.5550953149795532,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442018032073975,0.4088422358036041,0.2878113090991974,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.780140221118927,0.3194248378276825,0.3061083853244781,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881192922592163,0.2164755463600158,0.9922202229499816,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877364277839661,0.4361498355865478,0.4361498355865478,1.0,1.0,-3.0498757362365723,0.9923888444900512,2.0574867725372314,0.3056801557540893,0.9015242457389832,0.9015242457389832,0.0,172.04864501953125,181.0,41841.58203125,0.0,2510.22998046875,1.0,280.6581726074219,283.3945007324219,290.9273376464844,293.63787841796875,293.1499938964844,293.1499938964844,280.3500061035156,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538919925689696,1.0,0.0,0.0,3.6591856479644775,3.659209728240967,8.934334232435504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.13134765625,0.0,1543.4161376953125,1895.4371337890625,0.0,3897.955810546875,0.907315194606781,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.865014910697937,0.4399212598800659,0.3988043069839477,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564842581748962,0.5846512317657471,0.5550953149795532,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442018032073975,0.4088422358036041,0.2878113090991974,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.780140221118927,0.3194248378276825,0.3061083853244781,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881192922592163,0.2164755463600158,0.9922202229499816,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877364277839661,0.4361498355865478,0.4361498355865478,1.0,1.0,-3.0498757362365723,0.9923888444900512,2.0574867725372314,0.3056801557540893,0.9015242457389832,0.9015242457389832,0.0,172.04864501953125,181.0,41841.58203125,0.0,2510.22998046875,1.0,280.6581726074219,283.3945007324219,290.9273376464844,293.63787841796875,293.1499938964844,293.1499938964844,280.3500061035156,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538919925689696,1.0,0.0,0.0,3.6591856479644775,3.659209728240967,8.934334232435504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.13134765625,0.0,1543.4161376953125,1895.4371337890625,0.0,3897.955810546875,0.907315194606781,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576016426086426,0.4370785653591156,0.396563321352005,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9492562413215636,0.5839979648590088,0.5548437833786011,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400814533233643,0.410579115152359,0.2892425060272217,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746680378913879,0.3189945518970489,0.3060187101364136,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6827422380447388,0.2157929986715316,0.9906333088874816,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899080634117126,0.4351639747619629,0.4351639747619629,1.0,1.0,-3.0465903282165527,0.9887596368789672,2.057830572128296,0.3029608726501465,0.8961504697799683,0.8961504697799683,0.0,176.565673828125,184.0,42637.515625,0.0,2527.52099609375,1.0,280.3581848144531,283.15313720703125,290.9171142578125,293.6839904785156,293.1499938964844,293.1499938964844,280.6499938964844,36258.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589765071868896,1.0,0.0,0.0,3.650323390960693,3.650347471237183,8.891109359865368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.2197265625,0.0,1535.465576171875,1895.4371337890625,0.0,3943.45703125,0.9055057168006896,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576016426086426,0.4370785653591156,0.396563321352005,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9492562413215636,0.5839979648590088,0.5548437833786011,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400814533233643,0.410579115152359,0.2892425060272217,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746680378913879,0.3189945518970489,0.3060187101364136,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6827422380447388,0.2157929986715316,0.9906333088874816,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899080634117126,0.4351639747619629,0.4351639747619629,1.0,1.0,-3.0465903282165527,0.9887596368789672,2.057830572128296,0.3029608726501465,0.8961504697799683,0.8961504697799683,0.0,176.565673828125,184.0,42637.515625,0.0,2527.52099609375,1.0,280.3581848144531,283.15313720703125,290.9171142578125,293.6839904785156,293.1499938964844,293.1499938964844,280.6499938964844,36258.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589765071868896,1.0,0.0,0.0,3.650323390960693,3.650347471237183,8.891109359865368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.2197265625,0.0,1535.465576171875,1895.4371337890625,0.0,3943.45703125,0.9055057168006896,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527716398239136,0.4360866546630859,0.3952240645885467,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944592833518982,0.584897518157959,0.5552636384963989,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838110625743866,0.4136324524879455,0.2911211848258972,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942195892334,0.3194091916084289,0.3062129318714142,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790921092033386,0.2156527787446975,0.9895062446594238,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918365716934204,0.4344911873340606,0.4344911873340606,1.0,1.0,-3.046608686447144,0.9871200323104858,2.059488773345948,0.3012432157993316,0.8961727023124695,0.8961727023124695,0.0,179.84059143066406,187.0,41676.23828125,0.0,2544.5966796875,1.0,280.6421813964844,283.3729858398437,290.748046875,293.40216064453125,293.1499938964844,293.1499938964844,280.95001220703125,36162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961022675037384,1.0,0.0,0.0,3.64345645904541,3.64348030090332,8.857689408614533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.90478515625,0.0,1527.111572265625,1895.4371337890625,0.0,3961.69677734375,0.9039363861083984,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527716398239136,0.4360866546630859,0.3952240645885467,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944592833518982,0.584897518157959,0.5552636384963989,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838110625743866,0.4136324524879455,0.2911211848258972,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942195892334,0.3194091916084289,0.3062129318714142,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790921092033386,0.2156527787446975,0.9895062446594238,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918365716934204,0.4344911873340606,0.4344911873340606,1.0,1.0,-3.046608686447144,0.9871200323104858,2.059488773345948,0.3012432157993316,0.8961727023124695,0.8961727023124695,0.0,179.84059143066406,187.0,41676.23828125,0.0,2544.5966796875,1.0,280.6421813964844,283.3729858398437,290.748046875,293.40216064453125,293.1499938964844,293.1499938964844,280.95001220703125,36162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961022675037384,1.0,0.0,0.0,3.64345645904541,3.64348030090332,8.857689408614533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.90478515625,0.0,1527.111572265625,1895.4371337890625,0.0,3961.69677734375,0.9039363861083984,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851320743560791,0.4366758465766907,0.3955258131027221,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437974691390992,0.5874305367469788,0.5573736429214478,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391178846359253,0.417996734380722,0.2940021753311157,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706814408302307,0.3209062218666076,0.3074551522731781,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782976984977722,0.2164007574319839,0.992206871509552,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943697690963745,0.433818370103836,0.433818370103836,1.0,1.0,-3.057701826095581,0.9896501898765564,2.068051815032959,0.3012464940547943,0.8991965055465698,0.8991965055465698,0.0,181.7270965576172,190.0,40876.859375,0.0,2575.56298828125,1.0,280.94171142578125,283.6191711425781,290.62408447265625,293.20867919921875,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961445689201355,1.0,0.0,0.0,3.6444404125213614,3.644464254379273,8.862473919180047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.03466796875,0.0,1526.63818359375,1895.4371337890625,0.0,3965.46240234375,0.904022455215454,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851320743560791,0.4366758465766907,0.3955258131027221,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437974691390992,0.5874305367469788,0.5573736429214478,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391178846359253,0.417996734380722,0.2940021753311157,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706814408302307,0.3209062218666076,0.3074551522731781,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782976984977722,0.2164007574319839,0.992206871509552,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943697690963745,0.433818370103836,0.433818370103836,1.0,1.0,-3.057701826095581,0.9896501898765564,2.068051815032959,0.3012464940547943,0.8991965055465698,0.8991965055465698,0.0,181.7270965576172,190.0,40876.859375,0.0,2575.56298828125,1.0,280.94171142578125,283.6191711425781,290.62408447265625,293.20867919921875,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961445689201355,1.0,0.0,0.0,3.6444404125213614,3.644464254379273,8.862473919180047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.03466796875,0.0,1526.63818359375,1895.4371337890625,0.0,3965.46240234375,0.904022455215454,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510553240776062,0.4373248219490051,0.3959634900093078,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.943953812122345,0.5890868306159973,0.5587741732597351,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400467038154602,0.4205021560192108,0.2956490218639374,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708832025527954,0.3219394087791443,0.3083324134349823,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783921718597412,0.2170291095972061,0.9946545958518982,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.595899224281311,0.4334819614887237,0.4334819614887237,1.0,1.0,-3.065884828567505,0.9918960332870485,2.073988914489746,0.3016457855701446,0.9027456045150756,0.9027456045150756,0.0,182.5555877685547,190.0,40334.14453125,0.0,2595.584716796875,1.0,281.1986083984375,283.81939697265625,290.5518493652344,293.0412902832031,293.1499938964844,293.1499938964844,281.25,35795.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961037576198578,1.0,0.0,0.0,3.648703098297119,3.648726940155029,8.88321835645911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.21435546875,0.0,1530.1951904296875,1895.4371337890625,0.0,3961.82958984375,0.9049103260040284,1.0,0.0,3.0,1.0,0.0
12146160,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512826561927795,0.4381945431232452,0.3967169821262359,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446757435798644,0.5909842252731323,0.5605093836784363,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8414202928543091,0.4232112467288971,0.2975034713745117,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715314030647278,0.3231552243232727,0.3094351589679718,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789419054985046,0.2178248465061187,0.997999668121338,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2842102050781,285.294921875,1.0,0.5976482033729553,0.4330861270427704,0.4330861270427704,1.0,1.0,-3.0764498710632324,0.9948908090591432,2.081559181213379,0.3022595345973968,0.9057366251945496,0.9057366251945496,0.0,183.24069213867188,193.0,40409.6171875,0.0,2619.5537109375,1.0,281.2418518066406,283.8797302246094,290.53778076171875,293.07867431640625,293.1499938964844,293.1499938964844,280.95001220703125,35664.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609099626541138,1.0,0.0,0.0,3.656113147735596,3.656137228012085,8.919336664803268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.06494140625,0.0,1537.4666748046875,1895.4371337890625,0.0,3960.693359375,0.9064398407936096,1.0,0.0,3.0,1.0,0.0
12146220,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490105271339417,0.4376668930053711,0.3969867527484894,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429571628570556,0.5926802158355713,0.562843918800354,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417457938194275,0.4269618988037109,0.3005529642105102,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244280815124511,0.3111003041267395,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780550479888916,0.2186272591352462,1.003292441368103,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011465787887573,0.4322943985462188,0.4322943985462188,1.0,1.0,-3.091627597808838,0.9985968470573424,2.0930306911468506,0.3027946949005127,0.906057357788086,0.906057357788086,0.0,186.06509399414065,181.0,41269.74609375,0.0,2663.93115234375,1.0,280.95770263671875,283.65191650390625,290.6186218261719,293.2685241699219,293.1499938964844,293.1499938964844,280.6499938964844,35774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632949829101562,1.0,0.0,0.0,3.6653974056243896,3.665421485900879,8.964693165580684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.458984375,0.0,1548.6724853515625,1895.4371337890625,0.0,3981.90234375,0.9085589051246644,1.0,0.0,3.0,1.0,0.0
12146280,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490105271339417,0.4376668930053711,0.3969867527484894,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429571628570556,0.5926802158355713,0.562843918800354,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417457938194275,0.4269618988037109,0.3005529642105102,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244280815124511,0.3111003041267395,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780550479888916,0.2186272591352462,1.003292441368103,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011465787887573,0.4322943985462188,0.4322943985462188,1.0,1.0,-3.091627597808838,0.9985968470573424,2.0930306911468506,0.3027946949005127,0.906057357788086,0.906057357788086,0.0,186.06509399414065,181.0,41269.74609375,0.0,2663.93115234375,1.0,280.95770263671875,283.65191650390625,290.6186218261719,293.2685241699219,293.1499938964844,293.1499938964844,280.6499938964844,35774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632949829101562,1.0,0.0,0.0,3.6653974056243896,3.665421485900879,8.964693165580684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.458984375,0.0,1548.6724853515625,1895.4371337890625,0.0,3981.90234375,0.9085589051246644,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500681519508362,0.435363620519638,0.3951418697834015,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460119605064392,0.5924041867256165,0.5628728866577148,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455606698989868,0.4292536377906799,0.3022760450839996,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729618549346924,0.3244414031505584,0.3112780451774597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800227165222168,0.2184094935655594,1.0029284954071045,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599498987197876,0.4315026998519897,0.4315026998519897,1.0,1.0,-3.0913069248199463,0.9965097904205322,2.094797134399414,0.3009701073169708,0.9031597375869752,0.9031597375869752,0.0,183.97137451171875,169.0,42009.96875,0.0,2652.261962890625,1.0,280.6581115722656,283.4002380371094,290.6544494628906,293.3666076660156,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668961763381958,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426072897273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.62890625,0.0,1551.2113037109375,1895.4371337890625,0.0,4013.81494140625,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500681519508362,0.435363620519638,0.3951418697834015,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460119605064392,0.5924041867256165,0.5628728866577148,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455606698989868,0.4292536377906799,0.3022760450839996,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729618549346924,0.3244414031505584,0.3112780451774597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800227165222168,0.2184094935655594,1.0029284954071045,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599498987197876,0.4315026998519897,0.4315026998519897,1.0,1.0,-3.0913069248199463,0.9965097904205322,2.094797134399414,0.3009701073169708,0.9031597375869752,0.9031597375869752,0.0,183.97137451171875,169.0,42009.96875,0.0,2652.261962890625,1.0,280.6581115722656,283.4002380371094,290.6544494628906,293.3666076660156,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668961763381958,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426072897273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.62890625,0.0,1551.2113037109375,1895.4371337890625,0.0,4013.81494140625,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
12146460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545677661895752,0.4325236976146698,0.3924911618232727,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533769488334656,0.5912387371063232,0.5617409348487854,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528816103935242,0.4310401082038879,0.3034208118915558,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784712314605713,0.3238608241081238,0.310629665851593,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846809983253479,0.2176751941442489,0.999082088470459,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949271321296692,0.4306131899356842,0.4306131899356842,1.0,1.0,-3.082737684249878,0.9911244511604308,2.091613292694092,0.2975705862045288,0.8977053761482239,0.8977053761482239,0.0,178.1563262939453,157.0,42783.8359375,0.0,2605.0048828125,1.0,280.3581237792969,283.1573486328125,290.6709899902344,293.4358825683594,293.1499938964844,293.1499938964844,280.6499938964844,36259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711032509803772,1.0,0.0,0.0,3.65726375579834,3.657287836074829,8.92495108928415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.40673828125,0.0,1543.21240234375,1895.4371337890625,0.0,4050.920166015625,0.9070580005645752,1.0,0.0,3.0,1.0,0.0
12146520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545677661895752,0.4325236976146698,0.3924911618232727,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533769488334656,0.5912387371063232,0.5617409348487854,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528816103935242,0.4310401082038879,0.3034208118915558,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784712314605713,0.3238608241081238,0.310629665851593,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846809983253479,0.2176751941442489,0.999082088470459,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949271321296692,0.4306131899356842,0.4306131899356842,1.0,1.0,-3.082737684249878,0.9911244511604308,2.091613292694092,0.2975705862045288,0.8977053761482239,0.8977053761482239,0.0,178.1563262939453,157.0,42783.8359375,0.0,2605.0048828125,1.0,280.3581237792969,283.1573486328125,290.6709899902344,293.4358825683594,293.1499938964844,293.1499938964844,280.6499938964844,36259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711032509803772,1.0,0.0,0.0,3.65726375579834,3.657287836074829,8.92495108928415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.40673828125,0.0,1543.21240234375,1895.4371337890625,0.0,4050.920166015625,0.9070580005645752,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646957278251648,0.4316117465496063,0.3907528221607208,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665557742118835,0.5917205810546875,0.5612545013427734,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657748699188232,0.434300035238266,0.3050596415996551,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889324426651001,0.3242131769657135,0.3102613091468811,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937503814697266,0.2175854742527008,0.9957889318466188,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889258980751038,0.429723709821701,0.429723709821701,1.0,1.0,-3.077617645263672,0.9870341420173644,2.090583562850952,0.2944519221782684,0.8976498246192932,0.8976498246192932,0.0,168.96656799316406,145.0,41790.15234375,0.0,2546.899658203125,1.0,280.6422424316406,283.3754272460937,290.5371398925781,293.1858215332031,293.1499938964844,293.1499938964844,280.95001220703125,36166.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720943570137024,1.0,0.0,0.0,3.650245666503906,3.650269746780396,8.890731919564132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.53271484375,0.0,1534.6888427734375,1895.4371337890625,0.0,4059.633056640625,0.9054571986198424,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646957278251648,0.4316117465496063,0.3907528221607208,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665557742118835,0.5917205810546875,0.5612545013427734,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657748699188232,0.434300035238266,0.3050596415996551,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889324426651001,0.3242131769657135,0.3102613091468811,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937503814697266,0.2175854742527008,0.9957889318466188,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889258980751038,0.429723709821701,0.429723709821701,1.0,1.0,-3.077617645263672,0.9870341420173644,2.090583562850952,0.2944519221782684,0.8976498246192932,0.8976498246192932,0.0,168.96656799316406,145.0,41790.15234375,0.0,2546.899658203125,1.0,280.6422424316406,283.3754272460937,290.5371398925781,293.1858215332031,293.1499938964844,293.1499938964844,280.95001220703125,36166.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720943570137024,1.0,0.0,0.0,3.650245666503906,3.650269746780396,8.890731919564132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.53271484375,0.0,1534.6888427734375,1895.4371337890625,0.0,4059.633056640625,0.9054571986198424,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724862933158875,0.4318429827690124,0.3905182182788849,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.975371778011322,0.5926958322525024,0.5616883635520935,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749420642852783,0.4365091621875763,0.3062756955623626,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965737581253052,0.3248548805713653,0.3104786574840545,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004798650741577,0.2179159671068191,0.995582640171051,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858653783798218,0.4292789399623871,0.4292789399623871,1.0,1.0,-3.079326629638672,0.9865735173225404,2.0927531719207764,0.293536901473999,0.8995256423950195,0.8995256423950195,0.0,163.3243408203125,145.0,41074.3515625,0.0,2520.537841796875,1.0,280.8987731933594,283.5682983398437,290.4659118652344,293.0051574707031,293.1499938964844,293.1499938964844,280.95001220703125,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716525077819824,1.0,0.0,0.0,3.6494643688201904,3.64948844909668,8.886925684237212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.14990234375,0.0,1532.9498291015625,1895.4371337890625,0.0,4055.75,0.9052492380142212,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822552561759949,0.4324207603931427,0.3907066881656647,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852396845817566,0.5940765738487244,0.5626024007797241,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860939145088196,0.4390289783477783,0.307769775390625,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059089183807373,0.3257718682289123,0.3109954595565796,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7087425589561462,0.2184847742319107,0.9965130686759948,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829115509986877,0.4290252923965454,0.4290252923965454,1.0,1.0,-3.084182977676392,0.9877219200134276,2.096461057662964,0.2935306131839752,0.9009392261505128,0.9009392261505128,0.0,157.16624450683594,133.0,41082.84765625,0.0,2497.399169921875,1.0,280.9417419433594,283.62701416015625,290.4575500488281,293.0390319824219,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713344573974608,1.0,0.0,0.0,3.651515483856201,3.6515395641326895,8.896918188838754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.75537109375,0.0,1534.431640625,1895.4371337890625,0.0,4052.95361328125,0.9055985808372498,1.0,0.0,3.0,1.0,0.0
