time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006209969520569,0.4315996170043945,0.3901409208774566,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951006412506104,0.5604287385940552,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076526165008544,0.4425663352012634,0.3102511465549469,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226580619812012,0.3266485631465912,0.3117099106311798,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234023213386536,0.2190164178609848,0.9978703260421752,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766552686691284,0.428517997264862,0.428517997264862,1.0,1.0,-3.0860719680786133,0.9871290922164916,2.098942995071411,0.2929776310920715,0.8982276916503906,0.8982276916503906,0.0,146.26235961914062,121.0,41836.42578125,0.0,2443.816650390625,1.0,280.6578369140625,283.4014587402344,290.5617370605469,293.2412109375,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729856252670288,1.0,0.0,0.0,3.649207592010498,3.6492316722869873,8.885675697456463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.927734375,0.0,1532.928466796875,1895.4371337890625,0.0,4067.458251953125,0.905149221420288,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006209969520569,0.4315996170043945,0.3901409208774566,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951006412506104,0.5604287385940552,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076526165008544,0.4425663352012634,0.3102511465549469,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226580619812012,0.3266485631465912,0.3117099106311798,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234023213386536,0.2190164178609848,0.9978703260421752,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766552686691284,0.428517997264862,0.428517997264862,1.0,1.0,-3.0860719680786133,0.9871290922164916,2.098942995071411,0.2929776310920715,0.8982276916503906,0.8982276916503906,0.0,146.26235961914062,121.0,41836.42578125,0.0,2443.816650390625,1.0,280.6578369140625,283.4014587402344,290.5617370605469,293.2412109375,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729856252670288,1.0,0.0,0.0,3.649207592010498,3.6492316722869873,8.885675697456463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.927734375,0.0,1532.928466796875,1895.4371337890625,0.0,4067.458251953125,0.905149221420288,1.0,0.0,3.0,1.0,0.0
12146940,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146617650985718,0.4314759373664856,0.3893587291240692,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994871258735657,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259507656097412,0.4466236531734466,0.3126094043254852,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540927886963,0.3277246952056885,0.3122312724590301,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581349372864,0.2196190953254699,0.9985816478729248,285.0458984375,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682832598686218,0.4280106723308563,0.4280106723308563,1.0,1.0,-3.0603418350219727,0.9763302803039552,2.0840115547180176,0.2879261076450348,0.9009838104248048,0.9009838104248048,0.0,138.01333618164062,109.0,40832.37890625,0.0,2352.44482421875,1.0,280.942138671875,283.61309814453125,290.4873352050781,293.064208984375,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972009778022766,1.0,0.0,0.0,3.651148557662964,3.651172399520874,8.895129326447204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.849609375,0.0,1533.88916015625,1895.4371337890625,0.0,4058.8896484375,0.90549635887146,1.0,0.0,3.0,1.0,0.0
12147000,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146617650985718,0.4314759373664856,0.3893587291240692,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994871258735657,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259507656097412,0.4466236531734466,0.3126094043254852,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540927886963,0.3277246952056885,0.3122312724590301,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581349372864,0.2196190953254699,0.9985816478729248,285.0458984375,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682832598686218,0.4280106723308563,0.4280106723308563,1.0,1.0,-3.0603418350219727,0.9763302803039552,2.0840115547180176,0.2879261076450348,0.9009838104248048,0.9009838104248048,0.0,138.01333618164062,109.0,40832.37890625,0.0,2352.44482421875,1.0,280.942138671875,283.61309814453125,290.4873352050781,293.064208984375,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972009778022766,1.0,0.0,0.0,3.651148557662964,3.651172399520874,8.895129326447204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.849609375,0.0,1533.88916015625,1895.4371337890625,0.0,4058.8896484375,0.90549635887146,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.933043897151947,0.4301148951053619,0.3883648514747619,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066649556159973,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479061365127563,0.4497092366218567,0.3148418664932251,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493862152099609,0.3281831741333008,0.3126564025878906,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462099194526672,0.2198198139667511,0.99899560213089,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585762858390808,0.427527904510498,0.427527904510498,1.0,1.0,-3.029027223587036,0.9635129570961,2.065514326095581,0.2821984589099884,0.8974329233169556,0.8974329233169556,0.0,128.9153289794922,112.0,41227.8515625,0.0,2248.340576171875,1.0,280.6578674316406,283.3634948730469,290.5862731933594,293.2367248535156,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729250073432922,1.0,0.0,0.0,3.647827386856079,3.647851228713989,8.878954531610361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.294921875,0.0,1531.6265869140625,1895.4371337890625,0.0,4066.926025390625,0.904854953289032,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.933043897151947,0.4301148951053619,0.3883648514747619,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066649556159973,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479061365127563,0.4497092366218567,0.3148418664932251,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493862152099609,0.3281831741333008,0.3126564025878906,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462099194526672,0.2198198139667511,0.99899560213089,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585762858390808,0.427527904510498,0.427527904510498,1.0,1.0,-3.029027223587036,0.9635129570961,2.065514326095581,0.2821984589099884,0.8974329233169556,0.8974329233169556,0.0,128.9153289794922,112.0,41227.8515625,0.0,2248.340576171875,1.0,280.6578674316406,283.3634948730469,290.5862731933594,293.2367248535156,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729250073432922,1.0,0.0,0.0,3.647827386856079,3.647851228713989,8.878954531610361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.294921875,0.0,1531.6265869140625,1895.4371337890625,0.0,4066.926025390625,0.904854953289032,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450324177742004,0.4298222064971924,0.3874334692955017,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156281232833862,0.4899837672710418,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626003503799438,0.4536347091197967,0.3171161115169525,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665263175964,0.3290826976299286,0.3130438923835754,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549316883087158,0.2203494757413864,0.9994944334030152,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531327128410339,0.4270451366901397,0.4270451366901397,1.0,1.0,-3.010254144668579,0.955388069152832,2.054866075515747,0.277895987033844,0.8996942043304443,0.8996942043304443,0.0,123.39791107177734,130.0,40340.52734375,0.0,2186.593017578125,1.0,280.9421081542969,283.58233642578125,290.5160827636719,293.05841064453125,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709479808807372,1.0,0.0,0.0,3.64797568321228,3.6479995250701904,8.879676443029894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.22216796875,0.0,1530.69091796875,1895.4371337890625,0.0,4049.553955078125,0.904817759990692,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450324177742004,0.4298222064971924,0.3874334692955017,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156281232833862,0.4899837672710418,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626003503799438,0.4536347091197967,0.3171161115169525,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665263175964,0.3290826976299286,0.3130438923835754,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549316883087158,0.2203494757413864,0.9994944334030152,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531327128410339,0.4270451366901397,0.4270451366901397,1.0,1.0,-3.010254144668579,0.955388069152832,2.054866075515747,0.277895987033844,0.8996942043304443,0.8996942043304443,0.0,123.39791107177734,130.0,40340.52734375,0.0,2186.593017578125,1.0,280.9421081542969,283.58233642578125,290.5160827636719,293.05841064453125,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709479808807372,1.0,0.0,0.0,3.64797568321228,3.6479995250701904,8.879676443029894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.22216796875,0.0,1530.69091796875,1895.4371337890625,0.0,4049.553955078125,0.904817759990692,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464362263679504,0.4303096234798431,0.3876332342624664,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202514171600342,0.4883012473583221,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653546810150146,0.456141710281372,0.318693608045578,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612220287322998,0.329940915107727,0.3136839866638183,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562779188156128,0.2209556996822357,1.00153386592865,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538082122802734,0.4268037676811218,0.4268037676811218,1.0,1.0,-3.013561725616455,0.9560492038726808,2.0575125217437744,0.277476042509079,0.9028670191764832,0.9028670191764832,0.0,123.07079315185548,130.0,39758.25390625,0.0,2190.7685546875,1.0,281.1987609863281,283.7799072265625,290.4746398925781,292.9136962890625,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691433310508728,1.0,0.0,0.0,3.651418209075928,3.651442289352417,8.896444683159643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.89306640625,0.0,1533.4825439453125,1895.4371337890625,0.0,4033.65869140625,0.9055388569831848,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452099204063416,0.4311054944992065,0.3882978558540344,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244112849235535,0.4908318817615509,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656037092208862,0.4589303135871887,0.3205908536911011,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606412410736084,0.3310381174087524,0.3146659135818481,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558448910713196,0.2217713892459869,1.0049554109573364,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.5562187433242798,0.4267541170120239,0.4267541170120239,1.0,1.0,-3.0249626636505127,0.960138976573944,2.064823627471924,0.2788282930850982,0.9055615663528442,0.9055615663528442,0.0,124.17474365234376,148.0,39857.15234375,0.0,2216.66796875,1.0,281.24176025390625,283.8417358398437,290.4959716796875,292.9835205078125,293.1499938964844,293.1499938964844,280.95001220703125,35708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967560052871704,1.0,0.0,0.0,3.6579360961914062,3.657960176467896,8.928233228289173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.3359375,0.0,1539.8326416015625,1895.4371337890625,0.0,4019.68359375,0.9068769812583924,1.0,0.0,3.0,1.0,0.0
12147420,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325115084648132,0.43065145611763,0.3886634111404419,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283655762672424,0.508943498134613,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956894874572754,0.4628685116767883,0.3238327205181122,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519306778907776,0.3321816921234131,0.316275954246521,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485450506210327,0.2226813733577728,1.0111219882965088,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266548156738281,0.4266548156738281,1.0,1.0,-3.060408353805542,0.9730344414711,2.087373971939087,0.2836236655712127,0.9055579304695128,0.9055579304695128,0.0,130.4208526611328,166.0,40924.9765625,0.0,2313.00146484375,1.0,280.95770263671875,283.6278991699219,290.65899658203125,293.2603759765625,293.1499938964844,293.1499938964844,280.6499938964844,35817.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670063257217408,1.0,0.0,0.0,3.6655349731445312,3.665559053421021,8.965366191659996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.533203125,0.0,1549.147216796875,1895.4371337890625,0.0,4014.789306640625,0.908621311187744,1.0,0.0,3.0,1.0,0.0
12147480,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325115084648132,0.43065145611763,0.3886634111404419,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283655762672424,0.508943498134613,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956894874572754,0.4628685116767883,0.3238327205181122,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519306778907776,0.3321816921234131,0.316275954246521,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485450506210327,0.2226813733577728,1.0111219882965088,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266548156738281,0.4266548156738281,1.0,1.0,-3.060408353805542,0.9730344414711,2.087373971939087,0.2836236655712127,0.9055579304695128,0.9055579304695128,0.0,130.4208526611328,166.0,40924.9765625,0.0,2313.00146484375,1.0,280.95770263671875,283.6278991699219,290.65899658203125,293.2603759765625,293.1499938964844,293.1499938964844,280.6499938964844,35817.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670063257217408,1.0,0.0,0.0,3.6655349731445312,3.665559053421021,8.965366191659996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.533203125,0.0,1549.147216796875,1895.4371337890625,0.0,4014.789306640625,0.908621311187744,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097639918327332,0.4286310970783233,0.387439489364624,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263033747673035,0.5409942269325256,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377813935279846,0.465434581041336,0.3260464668273926,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321875929832458,0.3168528974056244,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666191101074,0.2225851416587829,1.0133846998214722,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265555143356323,0.4265555143356323,1.0,1.0,-3.103537082672119,0.9887321591377258,2.114804983139038,0.2895760834217071,0.90297532081604,0.90297532081604,0.0,141.1559295654297,169.0,42130.62109375,0.0,2449.62255859375,1.0,280.6581115722656,283.4060974121094,290.7910461425781,293.4755249023437,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678894877433776,1.0,0.0,0.0,3.665630340576172,3.665654420852661,8.965832307694654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.91796875,0.0,1550.706787109375,1895.4371337890625,0.0,4022.59326171875,0.9087704420089722,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097639918327332,0.4286310970783233,0.387439489364624,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263033747673035,0.5409942269325256,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377813935279846,0.465434581041336,0.3260464668273926,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321875929832458,0.3168528974056244,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666191101074,0.2225851416587829,1.0133846998214722,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265555143356323,0.4265555143356323,1.0,1.0,-3.103537082672119,0.9887321591377258,2.114804983139038,0.2895760834217071,0.90297532081604,0.90297532081604,0.0,141.1559295654297,169.0,42130.62109375,0.0,2449.62255859375,1.0,280.6581115722656,283.4060974121094,290.7910461425781,293.4755249023437,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678894877433776,1.0,0.0,0.0,3.665630340576172,3.665654420852661,8.965832307694654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.91796875,0.0,1550.706787109375,1895.4371337890625,0.0,4022.59326171875,0.9087704420089722,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998557925224304,0.4272713363170624,0.3865039050579071,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232044100761414,0.5566862225532532,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285858869552612,0.4666260778903961,0.3270866274833679,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286568522453308,0.3319308161735534,0.3168883025646209,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.728364884853363,0.2222349643707275,1.0131531953811646,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407074928284,0.425786405801773,0.425786405801773,1.0,1.0,-3.1223111152648926,0.9938053488731384,2.1285057067871094,0.2906532287597656,0.9000882506370544,0.9000882506370544,0.0,146.53836059570312,169.0,43168.83203125,0.0,2513.984375,1.0,280.3908386230469,283.2216186523437,290.883544921875,293.6775207519531,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969105064868927,1.0,0.0,0.0,3.6623940467834473,3.662418365478516,8.950008236752183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.72802734375,0.0,1548.0936279296875,1895.4371337890625,0.0,4033.3212890625,0.9081051349639891,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930914998054504,0.4261271357536316,0.3855843245983124,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203060150146484,0.5676930546760559,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222767949104308,0.4674752354621887,0.3277643620967865,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235195279121399,0.331633061170578,0.3167518079280853,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237523794174194,0.2218474149703979,1.0121837854385376,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056182861328,0.4251821339130401,0.4251821339130401,1.0,1.0,-3.133928775787353,0.99654620885849,2.1373825073242188,0.2908440232276916,0.8984048962593079,0.8984048962593079,0.0,150.32647705078125,172.0,43346.41015625,0.0,2556.62939453125,1.0,280.3581237792969,283.1917724609375,290.9108581542969,293.6771545410156,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698605537414552,1.0,0.0,0.0,3.65792179107666,3.657945871353149,8.928163310883974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.3466796875,0.0,1543.67724609375,1895.4371337890625,0.0,4039.980224609375,0.9071876406669616,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810157179832458,0.4254477620124817,0.3846723735332489,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978023767471312,0.6150718331336975,0.5838771462440491,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115868806838988,0.4710067212581634,0.3300420641899109,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140877485275269,0.3319990336894989,0.3170225918292999,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150593996047974,0.2216638624668121,1.0114984512329102,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932031273841858,0.4238087236881256,0.4238087236881256,1.0,1.0,-3.154473066329956,1.000564694404602,2.1539082527160645,0.2905536890029907,0.8995827436447144,0.8995827436447144,0.0,157.88388061523438,175.0,42667.9296875,0.0,2637.450927734375,1.0,280.6422119140625,283.42950439453125,290.8746643066406,293.55078125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691591858863832,1.0,0.0,0.0,3.6538517475128174,3.653875827789306,8.908306199373328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.7333984375,0.0,1538.092529296875,1895.4371337890625,0.0,4033.798583984375,0.9062125086784364,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810157179832458,0.4254477620124817,0.3846723735332489,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978023767471312,0.6150718331336975,0.5838771462440491,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115868806838988,0.4710067212581634,0.3300420641899109,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140877485275269,0.3319990336894989,0.3170225918292999,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150593996047974,0.2216638624668121,1.0114984512329102,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932031273841858,0.4238087236881256,0.4238087236881256,1.0,1.0,-3.154473066329956,1.000564694404602,2.1539082527160645,0.2905536890029907,0.8995827436447144,0.8995827436447144,0.0,157.88388061523438,175.0,42667.9296875,0.0,2637.450927734375,1.0,280.6422119140625,283.42950439453125,290.8746643066406,293.55078125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691591858863832,1.0,0.0,0.0,3.6538517475128174,3.653875827789306,8.908306199373328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.7333984375,0.0,1538.092529296875,1895.4371337890625,0.0,4033.798583984375,0.9062125086784364,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751118183135986,0.4256736934185028,0.3848415017127991,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921031594276428,0.6139004230499268,0.58232182264328,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064136147499084,0.4732783436775207,0.3316030204296112,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.809208869934082,0.3325809836387634,0.3175886273384094,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7105365991592407,0.2218948900699615,1.0127216577529907,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957328081130981,0.4231220483779907,0.4231220483779907,1.0,1.0,-3.156909942626953,0.999703884124756,2.1572060585021973,0.2890383005142212,0.9018384218215942,0.9018384218215942,0.0,161.8163604736328,175.0,41874.29296875,0.0,2663.396728515625,1.0,280.8988952636719,283.6176452636719,290.8466796875,293.41900634765625,293.1499938964844,293.1499938964844,280.95001220703125,35963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680335521697998,1.0,0.0,0.0,3.65483283996582,3.6548569202423096,8.913090709938842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9423828125,0.0,1538.2750244140625,1895.4371337890625,0.0,4023.86572265625,0.9063860774040222,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715201020240784,0.426142007112503,0.3853062987327575,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9883747100830078,0.6137437224388123,0.5818729996681213,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038302302360536,0.4757865667343139,0.3333731591701507,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062512278556824,0.3333828151226043,0.3183744251728058,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7077479958534241,0.2223310619592666,1.0148072242736816,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980721116065979,0.4226019382476806,0.4226019382476806,1.0,1.0,-3.162504434585572,1.0003912448883057,2.1621131896972656,0.2883881628513336,0.9036058783531188,0.9036058783531188,0.0,164.66957092285156,178.0,41863.10546875,0.0,2689.923583984375,1.0,280.94189453125,283.6731872558594,290.8736877441406,293.4897155761719,293.1499938964844,293.1499938964844,280.6499938964844,35860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967054545879364,1.0,0.0,0.0,3.658355474472046,3.658379554748535,8.930280159802351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.9296875,0.0,1541.439453125,1895.4371337890625,0.0,4015.215576171875,0.907071590423584,1.0,0.0,3.0,1.0,0.0
12148020,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645241856575012,0.4253172874450683,0.3852650821208954,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815037846565248,0.6128543615341187,0.5814588665962219,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991117477416992,0.4793411195278168,0.336311399936676,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576895713806,0.3340956270694732,0.3195333480834961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899291038513,0.2226492464542389,1.0180741548538208,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020522713661194,0.4215617179870605,0.4215617179870605,1.0,1.0,-3.1708219051361084,1.000737190246582,2.1700847148895264,0.2869697213172912,0.9024073481559752,0.9024073481559752,0.0,169.90118408203125,181.0,42908.42578125,0.0,2734.86962890625,1.0,280.6577453613281,283.4618835449219,291.041259765625,293.7707824707031,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674872756004332,1.0,0.0,0.0,3.660414934158325,3.6604390144348153,8.940337465901393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5537109375,0.0,1544.521240234375,1895.4371337890625,0.0,4019.040283203125,0.907576024532318,1.0,0.0,3.0,1.0,0.0
12148080,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645241856575012,0.4253172874450683,0.3852650821208954,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815037846565248,0.6128543615341187,0.5814588665962219,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991117477416992,0.4793411195278168,0.336311399936676,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576895713806,0.3340956270694732,0.3195333480834961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899291038513,0.2226492464542389,1.0180741548538208,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020522713661194,0.4215617179870605,0.4215617179870605,1.0,1.0,-3.1708219051361084,1.000737190246582,2.1700847148895264,0.2869697213172912,0.9024073481559752,0.9024073481559752,0.0,169.90118408203125,181.0,42908.42578125,0.0,2734.86962890625,1.0,280.6577453613281,283.4618835449219,291.041259765625,293.7707824707031,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674872756004332,1.0,0.0,0.0,3.660414934158325,3.6604390144348153,8.940337465901393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5537109375,0.0,1544.521240234375,1895.4371337890625,0.0,4019.040283203125,0.907576024532318,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562021255493164,0.4230895340442657,0.3837175667285919,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732695817947388,0.6109700202941895,0.5801140666007996,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930769562721252,0.4816515743732452,0.3382392227649688,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516139984131,0.3337995409965515,0.3196730613708496,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510347366333,0.222188115119934,1.0178223848342896,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048548221588135,0.4205214977264404,0.4205214977264404,1.0,1.0,-3.1695363521575928,0.9975719451904296,2.171964406967163,0.2841538786888122,0.8984872698783875,0.8984872698783875,0.0,175.26402282714844,184.0,43856.77734375,0.0,2761.296142578125,1.0,280.358154296875,283.2287292480469,291.1724853515625,293.9766845703125,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691057205200196,1.0,0.0,0.0,3.654960155487061,3.65498423576355,8.913711440072802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.8701171875,0.0,1539.9228515625,1895.4371337890625,0.0,4033.326904296875,0.9064846634864808,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562021255493164,0.4230895340442657,0.3837175667285919,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732695817947388,0.6109700202941895,0.5801140666007996,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930769562721252,0.4816515743732452,0.3382392227649688,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516139984131,0.3337995409965515,0.3196730613708496,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510347366333,0.222188115119934,1.0178223848342896,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048548221588135,0.4205214977264404,0.4205214977264404,1.0,1.0,-3.1695363521575928,0.9975719451904296,2.171964406967163,0.2841538786888122,0.8984872698783875,0.8984872698783875,0.0,175.26402282714844,184.0,43856.77734375,0.0,2761.296142578125,1.0,280.358154296875,283.2287292480469,291.1724853515625,293.9766845703125,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691057205200196,1.0,0.0,0.0,3.654960155487061,3.65498423576355,8.913711440072802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.8701171875,0.0,1539.9228515625,1895.4371337890625,0.0,4033.326904296875,0.9064846634864808,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506869673728943,0.4224028587341308,0.3827316462993622,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9674413204193116,0.6106788516044617,0.579419732093811,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898230195045471,0.4852732121944427,0.3405106663703918,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432378768921,0.3342107534408569,0.3199080526828766,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918670535087585,0.222157746553421,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071118116378784,0.4197712242603302,0.4197712242603302,1.0,1.0,-3.170005321502685,0.9957857131958008,2.1742196083068848,0.2820609211921692,0.9000483751296997,0.9000483751296997,0.0,179.1391143798828,187.0,42977.046875,0.0,2783.22802734375,1.0,280.6422424316406,283.4506530761719,291.136474609375,293.8379211425781,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679332971572876,1.0,0.0,0.0,3.652949571609497,3.6529736518859854,8.903907655621879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.4658203125,0.0,1536.685546875,1895.4371337890625,0.0,4022.97998046875,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506869673728943,0.4224028587341308,0.3827316462993622,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9674413204193116,0.6106788516044617,0.579419732093811,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898230195045471,0.4852732121944427,0.3405106663703918,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432378768921,0.3342107534408569,0.3199080526828766,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918670535087585,0.222157746553421,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071118116378784,0.4197712242603302,0.4197712242603302,1.0,1.0,-3.170005321502685,0.9957857131958008,2.1742196083068848,0.2820609211921692,0.9000483751296997,0.9000483751296997,0.0,179.1391143798828,187.0,42977.046875,0.0,2783.22802734375,1.0,280.6422424316406,283.4506530761719,291.136474609375,293.8379211425781,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679332971572876,1.0,0.0,0.0,3.652949571609497,3.6529736518859854,8.903907655621879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.4658203125,0.0,1536.685546875,1895.4371337890625,0.0,4022.97998046875,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488968014717102,0.4231504797935486,0.3832190334796905,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.965515911579132,0.6121039986610413,0.5804940462112427,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903773427009583,0.4902209043502807,0.3438062369823456,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550954818726,0.3356510102748871,0.3211238980293274,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906810402870178,0.2229557633399963,1.020453929901123,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.16485595703125,1.0,0.6098089218139648,0.4190209507942199,0.4190209507942199,1.0,1.0,-3.1809732913970947,0.9978263974189758,2.183146953582764,0.2814893126487732,0.9045814871788024,0.9045814871788024,0.0,181.3751983642578,190.0,42199.55078125,0.0,2817.697265625,1.0,280.9418029785156,283.6942749023437,291.1364440917969,293.7755432128906,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653183817863464,1.0,0.0,0.0,3.659459352493286,3.659483432769776,8.935670621212921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.615234375,0.0,1542.2652587890625,1895.4371337890625,0.0,3999.850341796875,0.9072813987731934,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488968014717102,0.4231504797935486,0.3832190334796905,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.965515911579132,0.6121039986610413,0.5804940462112427,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903773427009583,0.4902209043502807,0.3438062369823456,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550954818726,0.3356510102748871,0.3211238980293274,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906810402870178,0.2229557633399963,1.020453929901123,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.16485595703125,1.0,0.6098089218139648,0.4190209507942199,0.4190209507942199,1.0,1.0,-3.1809732913970947,0.9978263974189758,2.183146953582764,0.2814893126487732,0.9045814871788024,0.9045814871788024,0.0,181.3751983642578,190.0,42199.55078125,0.0,2817.697265625,1.0,280.9418029785156,283.6942749023437,291.1364440917969,293.7755432128906,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653183817863464,1.0,0.0,0.0,3.659459352493286,3.659483432769776,8.935670621212921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.615234375,0.0,1542.2652587890625,1895.4371337890625,0.0,3999.850341796875,0.9072813987731934,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480290770530701,0.4230569899082184,0.3834912776947021,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646215438842772,0.612446129322052,0.5811625123023987,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906845450401306,0.4923115670681,0.3454957902431488,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878075838088989,0.3361990749835968,0.321844071149826,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902368664741516,0.2232832312583923,1.022590398788452,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.611309826374054,0.4186457991600036,0.4186457991600036,1.0,1.0,-3.1875762939453125,0.9992377161979676,2.1883385181427,0.2814687490463257,0.9040249586105348,0.9040249586105348,0.0,182.5552673339844,190.0,43116.8671875,0.0,2837.638427734375,1.0,280.6983642578125,283.5294189453125,291.2485046386719,294.0274353027344,293.1499938964844,293.1499938964844,280.6499938964844,35853.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653082489967346,1.0,0.0,0.0,3.6624984741210938,3.662522792816162,8.950519259087741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.51904296875,0.0,1546.016845703125,1895.4371337890625,0.0,3999.760498046875,0.9079393744468688,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458799719810486,0.4224023818969726,0.383156418800354,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623254537582396,0.6121892333030701,0.5812070369720459,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896611332893372,0.4939118325710296,0.3467791974544525,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862231731414795,0.3363929092884063,0.3222256302833557,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887651085853577,0.2233510017395019,1.0236854553222656,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126646399497986,0.4182403683662414,0.4182403683662414,1.0,1.0,-3.1905527114868164,0.9992555975914,2.1912970542907715,0.2808828055858612,0.9039033651351928,0.9039033651351928,0.0,184.3352508544922,193.0,43266.94140625,0.0,2853.446533203125,1.0,280.6575927734375,283.482666015625,291.30517578125,294.059326171875,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652966260910034,1.0,0.0,0.0,3.663635492324829,3.6636595726013184,8.956076271715574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.71923828125,0.0,1547.69873046875,1895.4371337890625,0.0,3999.657470703125,0.9082578420639038,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.840076208114624,0.4202421009540558,0.3816274106502533,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557883739471436,0.6106154918670654,0.5802214741706848,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859951496124268,0.4963277578353882,0.3487488925457001,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815571427345276,0.3360991477966308,0.3223269283771515,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843676567077637,0.2229277789592743,1.023423671722412,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148686408996582,0.417429506778717,0.417429506778717,1.0,1.0,-3.189713716506958,0.9968221783638,2.1928915977478027,0.2786993980407715,0.9004964232444763,0.9004964232444763,0.0,188.5546722412109,196.0,44229.35546875,0.0,2874.691162109375,1.0,280.3581237792969,283.24884033203125,291.43572998046875,294.26611328125,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665402173995972,1.0,0.0,0.0,3.660403966903688,3.660428047180176,8.940284601521853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.0810546875,0.0,1545.5562744140625,1895.4371337890625,0.0,4010.6669921875,0.907661199569702,1.0,0.0,3.0,1.0,0.0
