time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.840076208114624,0.4202421009540558,0.3816274106502533,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557883739471436,0.6106154918670654,0.5802214741706848,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859951496124268,0.4963277578353882,0.3487488925457001,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815571427345276,0.3360991477966308,0.3223269283771515,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843676567077637,0.2229277789592743,1.023423671722412,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148686408996582,0.417429506778717,0.417429506778717,1.0,1.0,-3.189713716506958,0.9968221783638,2.1928915977478027,0.2786993980407715,0.9004964232444763,0.9004964232444763,0.0,188.5546722412109,196.0,44229.35546875,0.0,2874.691162109375,1.0,280.3581237792969,283.24884033203125,291.43572998046875,294.26611328125,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665402173995972,1.0,0.0,0.0,3.660403966903688,3.660428047180176,8.940284601521853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.0810546875,0.0,1545.5562744140625,1895.4371337890625,0.0,4010.6669921875,0.907661199569702,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336969017982483,0.4175484180450439,0.3794882595539093,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481643438339232,0.6082624197006226,0.5783489346504211,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816538453102112,0.4982110857963562,0.3502611815929413,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352510631084442,0.3218206167221069,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645884513855,0.2219954282045364,1.0206129550933838,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163774132728577,0.4166186451911926,0.4166186451911926,1.0,1.0,-3.182725191116333,0.9921687841415404,2.190556526184082,0.2756127417087555,0.894753098487854,0.894753098487854,0.0,192.91815185546875,199.0,45286.55859375,0.0,2883.986572265625,1.0,280.0582275390625,283.0272827148437,291.5435485839844,294.44500732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686031937599182,1.0,0.0,0.0,3.648388385772705,3.6484122276306152,8.881685857886623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.15771484375,0.0,1533.9200439453125,1895.4371337890625,0.0,4028.893798828125,0.9051335453987122,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336969017982483,0.4175484180450439,0.3794882595539093,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481643438339232,0.6082624197006226,0.5783489346504211,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816538453102112,0.4982110857963562,0.3502611815929413,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352510631084442,0.3218206167221069,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645884513855,0.2219954282045364,1.0206129550933838,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163774132728577,0.4166186451911926,0.4166186451911926,1.0,1.0,-3.182725191116333,0.9921687841415404,2.190556526184082,0.2756127417087555,0.894753098487854,0.894753098487854,0.0,192.91815185546875,199.0,45286.55859375,0.0,2883.986572265625,1.0,280.0582275390625,283.0272827148437,291.5435485839844,294.44500732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686031937599182,1.0,0.0,0.0,3.648388385772705,3.6484122276306152,8.881685857886623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.15771484375,0.0,1533.9200439453125,1895.4371337890625,0.0,4028.893798828125,0.9051335453987122,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305178284645081,0.4167125225067138,0.3784032762050628,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442183375358582,0.6075677871704102,0.5773539543151855,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798167705535889,0.5002116560935974,0.351414144039154,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734978199005127,0.3351392149925232,0.3215602040290832,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764650940895081,0.2216602861881256,1.018754243850708,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171787977218628,0.4162227809429168,0.4162227809429168,1.0,1.0,-3.1790525913238525,0.9897977709770204,2.1892549991607666,0.2739108502864837,0.8946411609649658,0.8946411609649658,0.0,195.16510009765625,199.0,44266.2890625,0.0,2888.611328125,1.0,280.3207397460937,283.21490478515625,291.48651123046875,294.2581481933594,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681304097175598,1.0,0.0,0.0,3.6415858268737793,3.641609907150269,8.848596735333558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.9267578125,0.0,1525.823486328125,1895.4371337890625,0.0,4024.720947265625,0.9036099910736084,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.829590380191803,0.4165848791599273,0.3782196044921875,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430433511734008,0.6075572967529297,0.5772488117218018,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796939253807068,0.5016555786132812,0.352364182472229,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727760076522827,0.3353133797645569,0.3216716945171356,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756747961044312,0.2216570228338241,1.018557071685791,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177431344985962,0.416000097990036,0.416000097990036,1.0,1.0,-3.1797404289245605,0.9894663095474244,2.1902740001678467,0.2733503580093384,0.8942669034004211,0.8942669034004211,0.0,195.99560546875,202.0,44220.859375,0.0,2894.545654296875,1.0,280.3421325683594,283.2429504394531,291.4928894042969,294.2819519042969,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678620100021362,1.0,0.0,0.0,3.638849973678589,3.638873815536499,8.835306175569713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.76611328125,0.0,1522.54541015625,1895.4371337890625,0.0,4022.350830078125,0.9029583930969238,1.0,0.0,3.0,1.0,0.0
12148980,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.828377902507782,0.4170756638050079,0.3784568905830383,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415369629859924,0.6085451245307922,0.5779001712799072,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808062076568604,0.5065054893493652,0.3555669784545898,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320390701294,0.3364740908145904,0.3225947320461273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369932174683,0.2222209274768829,1.0204185247421265,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197915077209473,0.415381520986557,0.415381520986557,1.0,1.0,-3.187997341156006,0.9908274412155152,2.197169780731201,0.2726897895336151,0.8967255353927612,0.8967255353927612,0.0,197.72515869140625,205.0,43321.40234375,0.0,2921.086181640625,1.0,280.64166259765625,283.4843139648437,291.4748840332031,294.1936340332031,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561461687088,1.0,0.0,0.0,3.637374401092529,3.6373984813690186,8.828142199490685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.97119140625,0.0,1519.3160400390625,1895.4371337890625,0.0,4002.474365234375,0.9024888277053832,1.0,0.0,3.0,1.0,0.0
12149040,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.828377902507782,0.4170756638050079,0.3784568905830383,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415369629859924,0.6085451245307922,0.5779001712799072,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808062076568604,0.5065054893493652,0.3555669784545898,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320390701294,0.3364740908145904,0.3225947320461273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369932174683,0.2222209274768829,1.0204185247421265,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197915077209473,0.415381520986557,0.415381520986557,1.0,1.0,-3.187997341156006,0.9908274412155152,2.197169780731201,0.2726897895336151,0.8967255353927612,0.8967255353927612,0.0,197.72515869140625,205.0,43321.40234375,0.0,2921.086181640625,1.0,280.64166259765625,283.4843139648437,291.4748840332031,294.1936340332031,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561461687088,1.0,0.0,0.0,3.637374401092529,3.6373984813690186,8.828142199490685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.97119140625,0.0,1519.3160400390625,1895.4371337890625,0.0,4002.474365234375,0.9024888277053832,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281078934669495,0.4175822734832763,0.3788144588470459,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412330389022828,0.6093806624412537,0.5785633325576782,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.881721019744873,0.5092113614082336,0.3573639094829559,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721812725067139,0.3373019695281982,0.3232998251914978,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748275756835938,0.2227317839860916,1.0224151611328125,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210896372795105,0.4150722622871399,0.4150722622871399,1.0,1.0,-3.194630146026612,0.9924039244651794,2.202226400375366,0.2727193236351013,0.8996251225471497,0.8996251225471497,0.0,198.52423095703125,205.0,42569.0078125,0.0,2939.270751953125,1.0,280.8984069824219,283.67364501953125,291.4515991210937,294.0701599121094,293.1499938964844,293.1499938964844,280.95001220703125,35876.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639113545417786,1.0,0.0,0.0,3.640111207962036,3.6401350498199454,8.841431622386153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.80419921875,0.0,1521.273193359375,1895.4371337890625,0.0,3987.37451171875,0.9030385613441468,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8281581401824951,0.4182433187961578,0.3794026672840118,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413307309150696,0.6104146838188171,0.5795061588287354,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829764723777771,0.5120847821235657,0.3593448102474212,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7725464105606079,0.3382767140865326,0.3241923749446869,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751470565795898,0.2233813256025314,1.0251747369766235,285.2199401855469,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.2218933105469,1.0,0.6225917339324951,0.4147021472454071,0.4147021472454071,1.0,1.0,-3.2032413482666016,0.9945366382598876,2.208704710006714,0.2728654444217682,0.9020411372184752,0.9020411372184752,0.0,199.2402801513672,208.0,42589.40625,0.0,2961.2197265625,1.0,280.9418029785156,283.7301940917969,291.4794006347656,294.1459350585937,293.1499938964844,293.1499938964844,280.6499938964844,35757.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962455689907074,1.0,0.0,0.0,3.645674705505371,3.645698547363281,8.868478289514314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5888671875,0.0,1526.5509033203125,1895.4371337890625,0.0,3974.445556640625,0.9041664600372314,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260257840156555,0.417698323726654,0.3795435726642608,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938747763633728,0.6106083393096924,0.5803691148757935,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830835223197937,0.5161459445953369,0.3626033961772918,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391739428043365,0.3254711627960205,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652918815613,0.2239773720502853,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625596821308136,0.4139619469642639,0.4139619469642639,1.0,1.0,-3.215021848678589,0.9967938661575316,2.218227863311768,0.2726127207279205,0.9021409153938292,0.9021409153938292,0.0,202.056396484375,211.0,43683.37890625,0.0,3001.478515625,1.0,280.6578369140625,283.51910400390625,291.636962890625,294.4241638183594,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621440172195436,1.0,0.0,0.0,3.652301073074341,3.652324914932251,8.900746024664841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.943359375,0.0,1534.5443115234375,1895.4371337890625,0.0,3971.6748046875,0.905677080154419,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260257840156555,0.417698323726654,0.3795435726642608,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938747763633728,0.6106083393096924,0.5803691148757935,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830835223197937,0.5161459445953369,0.3626033961772918,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391739428043365,0.3254711627960205,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652918815613,0.2239773720502853,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625596821308136,0.4139619469642639,0.4139619469642639,1.0,1.0,-3.215021848678589,0.9967938661575316,2.218227863311768,0.2726127207279205,0.9021409153938292,0.9021409153938292,0.0,202.056396484375,211.0,43683.37890625,0.0,3001.478515625,1.0,280.6578369140625,283.51910400390625,291.636962890625,294.4241638183594,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621440172195436,1.0,0.0,0.0,3.652301073074341,3.652324914932251,8.900746024664841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.943359375,0.0,1534.5443115234375,1895.4371337890625,0.0,3971.6748046875,0.905677080154419,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211435675621033,0.415716677904129,0.3781697452068329,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325817823410034,0.6090604066848755,0.5794128179550171,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802587985992432,0.5188723802566528,0.3647877275943756,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810886383057,0.3389590382575989,0.3256550431251526,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.029761552810669,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279305815696716,0.4132217466831207,0.4132217466831207,1.0,1.0,-3.215489149093628,0.9949854016304016,2.220503807067871,0.2707656919956207,0.8996846079826355,0.8996846079826355,0.0,206.2901763916016,214.0,44835.73828125,0.0,3025.7041015625,1.0,280.35821533203125,283.2950439453125,291.7516784667969,294.6250915527344,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633427262306212,1.0,0.0,0.0,3.652123928070069,3.6521480083465576,8.899883710000722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.22021484375,0.0,1535.685791015625,1895.4371337890625,0.0,3982.326904296875,0.9057525992393494,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211435675621033,0.415716677904129,0.3781697452068329,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325817823410034,0.6090604066848755,0.5794128179550171,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802587985992432,0.5188723802566528,0.3647877275943756,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810886383057,0.3389590382575989,0.3256550431251526,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.029761552810669,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279305815696716,0.4132217466831207,0.4132217466831207,1.0,1.0,-3.215489149093628,0.9949854016304016,2.220503807067871,0.2707656919956207,0.8996846079826355,0.8996846079826355,0.0,206.2901763916016,214.0,44835.73828125,0.0,3025.7041015625,1.0,280.35821533203125,283.2950439453125,291.7516784667969,294.6250915527344,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633427262306212,1.0,0.0,0.0,3.652123928070069,3.6521480083465576,8.899883710000722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.22021484375,0.0,1535.685791015625,1895.4371337890625,0.0,3982.326904296875,0.9057525992393494,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.817510724067688,0.4151308536529541,0.3772979080677032,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278892874717712,0.6087300181388855,0.5787445306777954,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788095712661743,0.5229161977767944,0.3673353195190429,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493911743164,0.3393680155277252,0.3258899748325348,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195670604705,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.629957914352417,0.4123882055282593,0.4123882055282593,1.0,1.0,-3.216857433319092,0.993270993232727,2.223586320877075,0.2685492932796478,0.902379870414734,0.902379870414734,0.0,209.6521911621093,217.0,43819.59765625,0.0,3047.09423828125,1.0,280.6422119140625,283.5041809082031,291.6922912597656,294.4610290527344,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621433615684508,1.0,0.0,0.0,3.655355215072632,3.655379295349121,8.915639000406372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.9990234375,0.0,1538.3287353515625,1895.4371337890625,0.0,3971.668701171875,0.9064132571220398,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.817510724067688,0.4151308536529541,0.3772979080677032,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278892874717712,0.6087300181388855,0.5787445306777954,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788095712661743,0.5229161977767944,0.3673353195190429,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493911743164,0.3393680155277252,0.3258899748325348,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195670604705,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.629957914352417,0.4123882055282593,0.4123882055282593,1.0,1.0,-3.216857433319092,0.993270993232727,2.223586320877075,0.2685492932796478,0.902379870414734,0.902379870414734,0.0,209.6521911621093,217.0,43819.59765625,0.0,3047.09423828125,1.0,280.6422119140625,283.5041809082031,291.6922912597656,294.4610290527344,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621433615684508,1.0,0.0,0.0,3.655355215072632,3.655379295349121,8.915639000406372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.9990234375,0.0,1538.3287353515625,1895.4371337890625,0.0,3971.668701171875,0.9064132571220398,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143724799156189,0.413872480392456,0.3766452074050903,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239326119422911,0.6078334450721741,0.5783931612968445,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779170513153076,0.526342511177063,0.370052695274353,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.339494526386261,0.326338529586792,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107587814331,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320818662643433,0.4115546643733978,0.4115546643733978,1.0,1.0,-3.220377206802368,0.9922952055931092,2.2280819416046143,0.2668414711952209,0.9002487659454346,0.9002487659454346,0.0,212.7789001464844,220.0,44964.95703125,0.0,3071.796630859375,1.0,280.3577880859375,283.3006896972656,291.8022155761719,294.6820678710937,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632256031036376,1.0,0.0,0.0,3.654975175857544,3.654999256134033,8.913785336517321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.28759765625,0.0,1538.9376220703125,1895.4371337890625,0.0,3981.286865234375,0.9064001441001892,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143724799156189,0.413872480392456,0.3766452074050903,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239326119422911,0.6078334450721741,0.5783931612968445,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779170513153076,0.526342511177063,0.370052695274353,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.339494526386261,0.326338529586792,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107587814331,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320818662643433,0.4115546643733978,0.4115546643733978,1.0,1.0,-3.220377206802368,0.9922952055931092,2.2280819416046143,0.2668414711952209,0.9002487659454346,0.9002487659454346,0.0,212.7789001464844,220.0,44964.95703125,0.0,3071.796630859375,1.0,280.3577880859375,283.3006896972656,291.8022155761719,294.6820678710937,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632256031036376,1.0,0.0,0.0,3.654975175857544,3.654999256134033,8.913785336517321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.28759765625,0.0,1538.9376220703125,1895.4371337890625,0.0,3981.286865234375,0.9064001441001892,1.0,0.0,3.0,1.0,0.0
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121253848075867,0.4128041267395019,0.3759166598320007,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211654663085938,0.6068876385688782,0.5777651071548462,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768008947372437,0.5276418328285217,0.3711221516132355,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606736421585083,0.3392505943775177,0.3262974321842193,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638305187225342,0.22332064807415,1.0298973321914673,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329705715179443,0.4111378788948059,0.4111378788948059,1.0,1.0,-3.2193520069122314,0.990810751914978,2.228541135787964,0.2656077742576599,0.8976145386695862,0.8976145386695862,0.0,214.67469787597656,220.0,45942.01953125,0.0,3080.020263671875,1.0,280.1011047363281,283.12579345703125,291.8692321777344,294.86541748046875,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645090699195862,1.0,0.0,0.0,3.6519505977630615,3.651974439620972,8.899037879928073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.86279296875,0.0,1536.444091796875,1895.4371337890625,0.0,3992.6767578125,0.905767023563385,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094159364700317,0.4115389585494995,0.3749063611030578,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9178996086120604,0.6056833267211914,0.5767937898635864,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752571940422058,0.5287516117095947,0.3719812333583832,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029767990112,0.3388319015502929,0.3260434865951538,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196964263916,0.2228808254003524,1.0285866260528564,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.7055969238281,1.0,0.6336875557899475,0.4108084440231323,0.4108084440231323,1.0,1.0,-3.2161240577697754,0.9887599349021912,2.2273640632629395,0.2642940580844879,0.8954915404319763,0.8954915404319763,0.0,216.7653961181641,223.0,46027.9765625,0.0,3084.583740234375,1.0,280.05810546875,283.0777282714844,291.8821105957031,294.84197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36246.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656441807746888,1.0,0.0,0.0,3.646448373794556,3.646472454071045,8.872243029145466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.44091796875,0.0,1531.0660400390625,1895.4371337890625,0.0,4002.73583984375,0.9046366214752196,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057730793952942,0.4106862545013428,0.3737767338752746,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135796427726746,0.6049033999443054,0.5756725668907166,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740702867507935,0.532607913017273,0.3743732571601867,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389271199703216,0.3259508013725281,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132283210754,0.2226307243108749,1.0270220041275024,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.63514643907547,0.4101495742797851,0.4101495742797851,1.0,1.0,-3.214287757873535,0.9863512516021729,2.2279365062713623,0.2620892226696014,0.8958540558815002,0.8958540558815002,0.0,219.8201446533203,226.0,44920.49609375,0.0,3097.4287109375,1.0,280.34210205078125,283.2879638671875,291.7909545898437,294.6390075683594,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655659794807434,1.0,0.0,0.0,3.6405651569366455,3.640589237213135,8.843637147037953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.20361328125,0.0,1523.7198486328125,1895.4371337890625,0.0,4002.04345703125,0.9032737016677856,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057730793952942,0.4106862545013428,0.3737767338752746,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135796427726746,0.6049033999443054,0.5756725668907166,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740702867507935,0.532607913017273,0.3743732571601867,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389271199703216,0.3259508013725281,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132283210754,0.2226307243108749,1.0270220041275024,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.63514643907547,0.4101495742797851,0.4101495742797851,1.0,1.0,-3.214287757873535,0.9863512516021729,2.2279365062713623,0.2620892226696014,0.8958540558815002,0.8958540558815002,0.0,219.8201446533203,226.0,44920.49609375,0.0,3097.4287109375,1.0,280.34210205078125,283.2879638671875,291.7909545898437,294.6390075683594,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655659794807434,1.0,0.0,0.0,3.6405651569366455,3.640589237213135,8.843637147037953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.20361328125,0.0,1523.7198486328125,1895.4371337890625,0.0,4002.04345703125,0.9032737016677856,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046355843544006,0.4111660718917846,0.3740325272083282,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122093319892884,0.6056677103042603,0.5761503577232361,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753681778907776,0.5378155708312988,0.3778357207775116,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400346636772156,0.3268465101718902,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584716439247131,0.2232086807489395,1.0290418863296509,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372361779212952,0.4094906747341156,0.4094906747341156,1.0,1.0,-3.222829341888428,0.9876306056976318,2.235198736190796,0.2613050043582916,0.898956298828125,0.898956298828125,0.0,221.6474151611328,229.0,43894.4921875,0.0,3125.878173828125,1.0,280.6416931152344,283.5185241699219,291.7215881347656,294.4949951171875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641945362091064,1.0,0.0,0.0,3.6424176692962646,3.642441749572754,8.852640007717127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.380859375,0.0,1524.247802734375,1895.4371337890625,0.0,3989.88720703125,0.9035539031028748,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046355843544006,0.4111660718917846,0.3740325272083282,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122093319892884,0.6056677103042603,0.5761503577232361,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753681778907776,0.5378155708312988,0.3778357207775116,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400346636772156,0.3268465101718902,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584716439247131,0.2232086807489395,1.0290418863296509,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372361779212952,0.4094906747341156,0.4094906747341156,1.0,1.0,-3.222829341888428,0.9876306056976318,2.235198736190796,0.2613050043582916,0.898956298828125,0.898956298828125,0.0,221.6474151611328,229.0,43894.4921875,0.0,3125.878173828125,1.0,280.6416931152344,283.5185241699219,291.7215881347656,294.4949951171875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641945362091064,1.0,0.0,0.0,3.6424176692962646,3.642441749572754,8.852640007717127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.380859375,0.0,1524.247802734375,1895.4371337890625,0.0,3989.88720703125,0.9035539031028748,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043458461761475,0.4119264781475067,0.3745959997177124,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118478894233704,0.6067497730255127,0.5770153999328613,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768113255500793,0.5420274138450623,0.3806503117084503,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555814981460571,0.341217964887619,0.3278670907020569,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686206817627,0.2239789217710495,1.0321232080459597,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391576528549194,0.4090255498886108,0.4090255498886108,1.0,1.0,-3.232858180999756,0.9899449944496156,2.242913246154785,0.2612898647785187,0.9033288955688475,0.9033288955688475,0.0,222.8563995361328,229.0,43003.44140625,0.0,3154.27685546875,1.0,280.9269714355469,283.7345275878906,291.6622314453125,294.35382080078125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624625444412231,1.0,0.0,0.0,3.649489641189575,3.649513721466065,8.88704903445614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.6943359375,0.0,1530.640625,1895.4371337890625,0.0,3974.506591796875,0.9050195813179016,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043625354766846,0.4122428596019745,0.3749155700206756,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118506908416748,0.607214093208313,0.5774773955345154,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774964213371277,0.5436962246894836,0.3818303346633911,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498216629028,0.3417204022407532,0.3283516466617584,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587313413619995,0.2243271321058273,1.033689260482788,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400048136711121,0.4088446795940399,0.4088446795940399,1.0,1.0,-3.2376821041107178,0.991169810295105,2.2465121746063232,0.2614186406135559,0.9047163128852844,0.9047163128852844,0.0,223.3053436279297,232.0,43027.328125,0.0,3167.255859375,1.0,280.94171142578125,283.75341796875,291.6662902832031,294.3794250488281,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961963951587677,1.0,0.0,0.0,3.653333902359009,3.653357982635498,8.905781214707531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.32421875,0.0,1534.54833984375,1895.4371337890625,0.0,3970.073486328125,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022902607917786,0.4116647243499756,0.3750094771385193,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095551371574402,0.6071159839630127,0.578055202960968,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778471350669861,0.548004686832428,0.3852686583995819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547080516815186,0.3424948155879974,0.3295166790485382,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726934194564,1.0377230644226074,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.642926037311554,0.4081986546516418,0.4081986546516418,1.0,1.0,-3.248889923095703,0.9933844208717346,2.2555055618286133,0.2612630426883697,0.9053353071212769,0.9053353071212769,0.0,226.2206878662109,235.0,44183.125,0.0,3207.911865234375,1.0,280.65777587890625,283.54400634765625,291.7664794921875,294.59967041015625,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625556468963624,1.0,0.0,0.0,3.662348747253418,3.6623728275299072,8.949786547418626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.01904296875,0.0,1545.2735595703125,1895.4371337890625,0.0,3975.334228515625,0.9078801870346068,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022902607917786,0.4116647243499756,0.3750094771385193,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095551371574402,0.6071159839630127,0.578055202960968,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778471350669861,0.548004686832428,0.3852686583995819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547080516815186,0.3424948155879974,0.3295166790485382,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726934194564,1.0377230644226074,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.642926037311554,0.4081986546516418,0.4081986546516418,1.0,1.0,-3.248889923095703,0.9933844208717346,2.2555055618286133,0.2612630426883697,0.9053353071212769,0.9053353071212769,0.0,226.2206878662109,235.0,44183.125,0.0,3207.911865234375,1.0,280.65777587890625,283.54400634765625,291.7664794921875,294.59967041015625,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625556468963624,1.0,0.0,0.0,3.662348747253418,3.6623728275299072,8.949786547418626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.01904296875,0.0,1545.2735595703125,1895.4371337890625,0.0,3975.334228515625,0.9078801870346068,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002192378044128,0.4107967615127563,0.3744913935661316,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072895646095276,0.6063751578330994,0.5776678919792175,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770164251327515,0.5495989918708801,0.3865692019462585,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533320784568787,0.3424404561519623,0.3296899795532226,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.2247978150844574,1.0383092164993286,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441536545753479,0.407875657081604,0.407875657081604,1.0,1.0,-3.250284194946289,0.9929972290992736,2.257286787033081,0.260608971118927,0.9040724635124208,0.9040724635124208,0.0,228.2328491210937,235.0,45199.453125,0.0,3222.13720703125,1.0,280.4008483886719,283.3670349121094,291.8257751464844,294.7777709960937,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636776447296144,1.0,0.0,0.0,3.664505243301392,3.66452956199646,8.960330433183117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.97119140625,0.0,1548.4298095703125,1895.4371337890625,0.0,3985.30029296875,0.908393144607544,1.0,0.0,3.0,1.0,0.0
12150360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.797623872756958,0.4096874296665191,0.3736429214477539,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045103192329408,0.6053072214126587,0.5768588185310364,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756806254386902,0.5509555339813232,0.3876158595085144,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515122294425964,0.3421576917171478,0.3295918107032776,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152135848999,0.2245224565267563,1.0378621816635132,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451631784439087,0.4074395895004272,0.4074395895004272,1.0,1.0,-3.248898267745972,0.991337776184082,2.2575604915618896,0.259291797876358,0.90330570936203,0.90330570936203,0.0,230.4863739013672,238.0,45312.37890625,0.0,3231.5859375,1.0,280.3580017089844,283.31646728515625,291.8307800292969,294.7484436035156,293.1499938964844,293.1499938964844,280.04998779296875,35959.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646859169006348,1.0,0.0,0.0,3.6644654273986816,3.66448974609375,8.960135460256424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.89990234375,0.0,1549.0206298828125,1895.4371337890625,0.0,3994.244873046875,0.9084711074829102,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101020812988,0.4071045815944671,0.3716268241405487,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988641500473022,0.6026290655136108,0.5747113227844238,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728170394897461,0.5532854199409485,0.3894561529159546,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411884307861328,0.3289954662322998,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910892486572,1.0351589918136597,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466678977012634,0.4065674543380737,0.4065674543380737,1.0,1.0,-3.242142915725708,0.9865735173225404,2.2555694580078125,0.2560584545135498,0.8987212181091309,0.8987212181091309,0.0,234.93096923828125,241.0,46325.4140625,0.0,3241.3251953125,1.0,280.05816650390625,283.08807373046875,291.8700561523437,294.85888671875,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678446054458618,1.0,0.0,0.0,3.657928228378296,3.657952308654785,8.928194574764348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.8876953125,0.0,1543.462158203125,1895.4371337890625,0.0,4022.19677734375,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101020812988,0.4071045815944671,0.3716268241405487,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988641500473022,0.6026290655136108,0.5747113227844238,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728170394897461,0.5532854199409485,0.3894561529159546,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411884307861328,0.3289954662322998,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910892486572,1.0351589918136597,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466678977012634,0.4065674543380737,0.4065674543380737,1.0,1.0,-3.242142915725708,0.9865735173225404,2.2555694580078125,0.2560584545135498,0.8987212181091309,0.8987212181091309,0.0,234.93096923828125,241.0,46325.4140625,0.0,3241.3251953125,1.0,280.05816650390625,283.08807373046875,291.8700561523437,294.85888671875,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678446054458618,1.0,0.0,0.0,3.657928228378296,3.657952308654785,8.928194574764348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.8876953125,0.0,1543.462158203125,1895.4371337890625,0.0,4022.19677734375,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
