time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886096239089966,0.4061326086521148,0.3703818917274475,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950137495994568,0.6014909744262695,0.5732351541519165,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717418313026428,0.557253360748291,0.3919026851654053,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410829603672027,0.3287006318569183,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485865712165833,0.2232025563716888,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479785442352295,0.4056953191757202,0.4056953191757202,1.0,1.0,-3.238780975341797,0.983024537563324,2.255756378173828,0.2530414164066314,0.8992046117782593,0.8992046117782593,0.0,238.1083984375,244.0,45173.171875,0.0,3251.513427734375,1.0,280.3422241210937,283.2944641113281,291.7510070800781,294.6214599609375,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683277010917664,1.0,0.0,0.0,3.6534290313720703,3.653452873229981,8.906244488571247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.671875,0.0,1537.7435302734375,1895.4371337890625,0.0,4026.462646484375,0.9061230421066284,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886096239089966,0.4061326086521148,0.3703818917274475,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950137495994568,0.6014909744262695,0.5732351541519165,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717418313026428,0.557253360748291,0.3919026851654053,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410829603672027,0.3287006318569183,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485865712165833,0.2232025563716888,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479785442352295,0.4056953191757202,0.4056953191757202,1.0,1.0,-3.238780975341797,0.983024537563324,2.255756378173828,0.2530414164066314,0.8992046117782593,0.8992046117782593,0.0,238.1083984375,244.0,45173.171875,0.0,3251.513427734375,1.0,280.3422241210937,283.2944641113281,291.7510070800781,294.6214599609375,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683277010917664,1.0,0.0,0.0,3.6534290313720703,3.653452873229981,8.906244488571247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.671875,0.0,1537.7435302734375,1895.4371337890625,0.0,4026.462646484375,0.9061230421066284,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875264883041382,0.4065277278423309,0.3705580234527588,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937384486198425,0.6019579768180847,0.5734260678291321,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730965256690979,0.5626424551010132,0.3954823017120361,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420467376708984,0.3294519782066345,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236878424882888,1.0345133543014526,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499193906784058,0.4052008986473083,0.4052008986473083,1.0,1.0,-3.246306896209717,0.9843064546585084,2.262000560760498,0.2524752914905548,0.9023979306221008,0.9023979306221008,0.0,239.9477386474609,247.0,44118.40234375,0.0,3278.35498046875,1.0,280.64178466796875,283.52264404296875,291.6637878417969,294.45458984375,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673420786857604,1.0,0.0,0.0,3.6561458110809326,3.6561696529388414,8.91949525794189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.85107421875,0.0,1539.3441162109375,1895.4371337890625,0.0,4017.75732421875,0.906607747077942,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875264883041382,0.4065277278423309,0.3705580234527588,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937384486198425,0.6019579768180847,0.5734260678291321,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730965256690979,0.5626424551010132,0.3954823017120361,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420467376708984,0.3294519782066345,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236878424882888,1.0345133543014526,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499193906784058,0.4052008986473083,0.4052008986473083,1.0,1.0,-3.246306896209717,0.9843064546585084,2.262000560760498,0.2524752914905548,0.9023979306221008,0.9023979306221008,0.0,239.9477386474609,247.0,44118.40234375,0.0,3278.35498046875,1.0,280.64178466796875,283.52264404296875,291.6637878417969,294.45458984375,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673420786857604,1.0,0.0,0.0,3.6561458110809326,3.6561696529388414,8.91949525794189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.85107421875,0.0,1539.3441162109375,1895.4371337890625,0.0,4017.75732421875,0.906607747077942,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854245901107788,0.4055839478969574,0.3702640235424042,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915157914161682,0.6011788249015808,0.5732852220535278,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734255433082581,0.5666897296905518,0.3987084329128265,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423644304275512,0.3301326930522918,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278687000274,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521344184875488,0.4047064781188965,0.4047064781188965,1.0,1.0,-3.252882480621338,0.9852632284164428,2.267619371414185,0.2520619034767151,0.9005825519561768,0.9005825519561768,0.0,242.64947509765625,250.0,45260.53515625,0.0,3307.9560546875,1.0,280.3577880859375,283.3193664550781,291.7445373535156,294.6496276855469,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688507914543152,1.0,0.0,0.0,3.655968189239502,3.655992269515991,8.918629532672639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1875,0.0,1540.00244140625,1895.4371337890625,0.0,4031.078125,0.9066208600997924,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854245901107788,0.4055839478969574,0.3702640235424042,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915157914161682,0.6011788249015808,0.5732852220535278,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734255433082581,0.5666897296905518,0.3987084329128265,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423644304275512,0.3301326930522918,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278687000274,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521344184875488,0.4047064781188965,0.4047064781188965,1.0,1.0,-3.252882480621338,0.9852632284164428,2.267619371414185,0.2520619034767151,0.9005825519561768,0.9005825519561768,0.0,242.64947509765625,250.0,45260.53515625,0.0,3307.9560546875,1.0,280.3577880859375,283.3193664550781,291.7445373535156,294.6496276855469,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688507914543152,1.0,0.0,0.0,3.655968189239502,3.655992269515991,8.918629532672639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1875,0.0,1540.00244140625,1895.4371337890625,0.0,4031.078125,0.9066208600997924,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835126519203186,0.4045878946781158,0.3696161210536957,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895247578620911,0.6001735329627991,0.5726285576820374,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727478981018066,0.56818687915802,0.3999347984790802,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421232461929321,0.3421355783939361,0.3301252126693725,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003951072693,0.2236031591892242,1.0363337993621826,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530676484107971,0.4044592678546905,0.4044592678546905,1.0,1.0,-3.252584934234619,0.9844788312911988,2.268105983734131,0.2513789236545563,0.8980872631072998,0.8980872631072998,0.0,244.51377868652344,250.0,46233.5,0.0,3317.640869140625,1.0,280.10107421875,283.1439208984375,291.79638671875,294.81756591796875,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970350444316864,1.0,0.0,0.0,3.653225898742676,3.653249979019165,8.905254276214691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.44287109375,0.0,1537.770751953125,1895.4371337890625,0.0,4044.294921875,0.9060454368591307,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811346054077148,0.4033704698085785,0.3686599433422088,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8870485424995422,0.598870038986206,0.5715829730033875,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716134428977966,0.5694594979286194,0.4009148776531219,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404803037643433,0.3417001068592071,0.3298700153827667,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441567540168762,0.2232012152671814,1.0352535247802734,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538180112838745,0.404089868068695,0.404089868068695,1.0,1.0,-3.2497544288635254,0.9824907183647156,2.267263650894165,0.2500486969947815,0.8960935473442078,0.8960935473442078,0.0,246.6222686767578,253.0,46308.8984375,0.0,3323.023681640625,1.0,280.05810546875,283.094970703125,291.79510498046875,294.7788391113281,293.1499938964844,293.1499938964844,280.3500061035156,36229.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716911911964417,1.0,0.0,0.0,3.64808988571167,3.648113965988159,8.880232940100541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.70654296875,0.0,1532.75927734375,1895.4371337890625,0.0,4056.08984375,0.9049925208091736,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779627442359924,0.4025343656539917,0.3675698935985565,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836069107055664,0.597800612449646,0.5702205300331116,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067106246948,0.5736916065216064,0.4035582244396209,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.341715544462204,0.32971853017807,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229772806167602,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553059220314026,0.4033510684967041,0.4033510684967041,1.0,1.0,-3.24814772605896,0.9799119830131532,2.268235921859741,0.247631624341011,0.8966695666313171,0.8966695666313171,0.0,249.76385498046875,256.0,45172.9765625,0.0,3336.879150390625,1.0,280.3421325683594,283.3027648925781,291.6803894042969,294.54864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719703197479248,1.0,0.0,0.0,3.6430020332336426,3.643026113510132,8.855480473357602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.72802734375,0.0,1526.263916015625,1895.4371337890625,0.0,4058.542724609375,0.9038040637969972,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779627442359924,0.4025343656539917,0.3675698935985565,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836069107055664,0.597800612449646,0.5702205300331116,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067106246948,0.5736916065216064,0.4035582244396209,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.341715544462204,0.32971853017807,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229772806167602,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553059220314026,0.4033510684967041,0.4033510684967041,1.0,1.0,-3.24814772605896,0.9799119830131532,2.268235921859741,0.247631624341011,0.8966695666313171,0.8966695666313171,0.0,249.76385498046875,256.0,45172.9765625,0.0,3336.879150390625,1.0,280.3421325683594,283.3027648925781,291.6803894042969,294.54864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719703197479248,1.0,0.0,0.0,3.6430020332336426,3.643026113510132,8.855480473357602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.72802734375,0.0,1526.263916015625,1895.4371337890625,0.0,4058.542724609375,0.9038040637969972,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769843339920044,0.4029792845249176,0.3678066432476043,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823831677436829,0.598211944103241,0.5703833699226379,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723278045654297,0.579277753829956,0.4072844386100769,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427157402038574,0.3305219709873199,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573735475540161,0.4026122689247131,0.4026122689247131,1.0,1.0,-3.256514072418213,0.980825126171112,2.275688886642456,0.2465263307094574,0.8999513983726501,0.8999513983726501,0.0,251.692138671875,259.0,44124.6953125,0.0,3366.3681640625,1.0,280.6416931152344,283.53125,291.5946350097656,294.38446044921875,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970836579799652,1.0,0.0,0.0,3.645625114440918,3.6456491947174072,8.868237273418345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.36865234375,0.0,1527.6527099609375,1895.4371337890625,0.0,4048.573974609375,0.9042569398880004,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769843339920044,0.4029792845249176,0.3678066432476043,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823831677436829,0.598211944103241,0.5703833699226379,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723278045654297,0.579277753829956,0.4072844386100769,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427157402038574,0.3305219709873199,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573735475540161,0.4026122689247131,0.4026122689247131,1.0,1.0,-3.256514072418213,0.980825126171112,2.275688886642456,0.2465263307094574,0.8999513983726501,0.8999513983726501,0.0,251.692138671875,259.0,44124.6953125,0.0,3366.3681640625,1.0,280.6416931152344,283.53125,291.5946350097656,294.38446044921875,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970836579799652,1.0,0.0,0.0,3.645625114440918,3.6456491947174072,8.868237273418345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.36865234375,0.0,1527.6527099609375,1895.4371337890625,0.0,4048.573974609375,0.9042569398880004,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.77675861120224,0.4037959277629852,0.3684305846691131,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819959759712219,0.5991315841674805,0.5711044073104858,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739917278289795,0.5842666029930115,0.4106376767158508,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380253672599792,0.3439529538154602,0.3315960764884949,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416867971420288,0.2244035303592682,1.0393964052200315,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594833731651306,0.4021333158016205,0.4021333158016205,1.0,1.0,-3.2676241397857666,0.9833880066871644,2.284235954284668,0.2465154081583023,0.9048553705215454,0.9048553705215454,0.0,253.095947265625,259.0,43227.06640625,0.0,3399.268310546875,1.0,280.932861328125,283.75274658203125,291.527587890625,294.2398681640625,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690622687339784,1.0,0.0,0.0,3.654324769973755,3.654348850250244,8.9106129053107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.88623046875,0.0,1535.7633056640625,1895.4371337890625,0.0,4032.943359375,0.9060718417167664,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767722606658936,0.4040018916130066,0.3686485588550567,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819702863693237,0.5993786454200745,0.5713639855384827,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744736909866333,0.5855180621147156,0.4115303456783294,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381269931793213,0.3442842066287994,0.3319221436977386,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962908744812,0.2246459722518921,1.0405092239379885,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600764989852905,0.4020135998725891,0.4020135998725891,1.0,1.0,-3.2710018157958984,0.9842392802238464,2.2867624759674072,0.2466040551662445,0.9058598875999452,0.9058598875999452,0.0,253.4385681152344,262.0,43236.51953125,0.0,3408.837158203125,1.0,280.9417419433594,283.7641296386719,291.52984619140625,294.256103515625,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687427282333374,1.0,0.0,0.0,3.657204389572144,3.657228469848633,8.924661756282148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.6904296875,0.0,1538.732177734375,1895.4371337890625,0.0,4030.125,0.9066845774650574,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312685966492,0.4034030437469482,0.3687163293361664,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800539374351501,0.5989205837249756,0.5716003179550171,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750529289245605,0.5900515913963318,0.415150374174118,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449293971061706,0.3329721987247467,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.64117032289505,0.2251605242490768,1.0444337129592896,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628983020782471,0.4014149308204651,0.4014149308204651,1.0,1.0,-3.281717300415039,0.9863160848617554,2.295401096343994,0.2464366406202316,0.9066249132156372,0.9066249132156372,0.0,256.4219055175781,265.0,44390.50390625,0.0,3449.915771484375,1.0,280.6577453613281,283.55401611328125,291.6236572265625,294.4691162109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694328904151917,1.0,0.0,0.0,3.6668508052825928,3.666874885559082,8.971803708845982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.57763671875,0.0,1550.1895751953125,1895.4371337890625,0.0,4036.21142578125,0.9088762402534484,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312685966492,0.4034030437469482,0.3687163293361664,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800539374351501,0.5989205837249756,0.5716003179550171,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750529289245605,0.5900515913963318,0.415150374174118,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449293971061706,0.3329721987247467,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.64117032289505,0.2251605242490768,1.0444337129592896,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628983020782471,0.4014149308204651,0.4014149308204651,1.0,1.0,-3.281717300415039,0.9863160848617554,2.295401096343994,0.2464366406202316,0.9066249132156372,0.9066249132156372,0.0,256.4219055175781,265.0,44390.50390625,0.0,3449.915771484375,1.0,280.6577453613281,283.55401611328125,291.6236572265625,294.4691162109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694328904151917,1.0,0.0,0.0,3.6668508052825928,3.666874885559082,8.971803708845982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.57763671875,0.0,1550.1895751953125,1895.4371337890625,0.0,4036.21142578125,0.9088762402534484,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732734680175781,0.4025342166423797,0.3681962490081787,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781831860542297,0.5980086922645569,0.5710516571998596,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744558095932007,0.5917243957519531,0.4165145754814148,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589670181274,0.3448054790496826,0.3330832719802856,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401815414428711,0.225064992904663,1.0449422597885132,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640686988830566,0.4011155962944031,0.4011155962944031,1.0,1.0,-3.2828235626220703,0.985867440700531,2.2969560623168945,0.2457950413227081,0.905425786972046,0.905425786972046,0.0,258.4559936523437,265.0,45406.04296875,0.0,3463.841796875,1.0,280.4007263183594,283.37652587890625,291.6803894042969,294.6444091796875,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705969095230104,1.0,0.0,0.0,3.6693150997161865,3.669339179992676,8.983866450762434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9091796875,0.0,1553.6995849609375,1895.4371337890625,0.0,4046.464599609375,0.9094584584236144,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710646986961365,0.4014272689819336,0.3673504590988159,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758420944213867,0.5967748165130615,0.570086658000946,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734056353569031,0.5931469798088074,0.4176083207130432,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346413731575012,0.3444511294364929,0.3329195976257324,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.2247661650180816,1.0444015264511108,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650180816650391,0.4007035493850708,0.4007035493850708,1.0,1.0,-3.281118631362915,0.984144687652588,2.296973943710327,0.2444963008165359,0.904720425605774,0.904720425605774,0.0,260.7247314453125,268.0,45512.47265625,0.0,3472.646728515625,1.0,280.35797119140625,283.325439453125,291.68316650390625,294.61236572265625,293.1499938964844,293.1499938964844,280.04998779296875,35943.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716435074806212,1.0,0.0,0.0,3.669588327407837,3.669612407684326,8.985204544842418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.51171875,0.0,1554.6439208984375,1895.4371337890625,0.0,4055.6708984375,0.9096060991287231,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664572596549988,0.3988482058048248,0.3653392791748047,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709211945533752,0.5937716364860535,0.5676340460777283,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711102604866028,0.5955727100372314,0.4195233285427093,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.343334436416626,0.332187682390213,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818986177444,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663989424705505,0.3998794257640838,0.3998794257640838,1.0,1.0,-3.273665189743042,0.9792527556419371,2.29441237449646,0.2413159906864166,0.9002411365509033,0.9002411365509033,0.0,265.1835021972656,271.0,46517.3515625,0.0,3480.513671875,1.0,280.05810546875,283.0959167480469,291.718505859375,294.7181396484375,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748674631118774,1.0,0.0,0.0,3.663666009902954,3.6636903285980233,8.956226338341366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.1455078125,0.0,1549.759765625,1895.4371337890625,0.0,4083.950927734375,0.9084365367889404,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664572596549988,0.3988482058048248,0.3653392791748047,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709211945533752,0.5937716364860535,0.5676340460777283,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711102604866028,0.5955727100372314,0.4195233285427093,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.343334436416626,0.332187682390213,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818986177444,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663989424705505,0.3998794257640838,0.3998794257640838,1.0,1.0,-3.273665189743042,0.9792527556419371,2.29441237449646,0.2413159906864166,0.9002411365509033,0.9002411365509033,0.0,265.1835021972656,271.0,46517.3515625,0.0,3480.513671875,1.0,280.05810546875,283.0959167480469,291.718505859375,294.7181396484375,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748674631118774,1.0,0.0,0.0,3.663666009902954,3.6636903285980233,8.956226338341366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.1455078125,0.0,1549.759765625,1895.4371337890625,0.0,4083.950927734375,0.9084365367889404,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617709040641785,0.3959315717220306,0.3629807829856872,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659021854400635,0.5902724266052246,0.564649224281311,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687220811843872,0.5975949168205261,0.4211255609989166,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278703451156616,0.3418315947055816,0.3310424089431762,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324261426925659,0.2224237769842147,1.0366625785827637,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671751141548157,0.3990543782711029,0.3990543782711029,1.0,1.0,-3.2620015144348145,0.972895324230194,2.289106130599976,0.2375856339931488,0.8931937217712402,0.8931937217712402,0.0,269.422607421875,274.0,47425.9609375,0.0,3477.472900390625,1.0,279.7585754394531,282.8686218261719,291.7389221191406,294.8000793457031,293.1499938964844,293.1499938964844,280.04998779296875,36449.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788271188735962,1.0,0.0,0.0,3.647655963897705,3.6476800441741934,8.878120638655673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.74755859375,0.0,1533.920166015625,1895.4371337890625,0.0,4118.52001953125,0.905040979385376,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617709040641785,0.3959315717220306,0.3629807829856872,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659021854400635,0.5902724266052246,0.564649224281311,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687220811843872,0.5975949168205261,0.4211255609989166,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278703451156616,0.3418315947055816,0.3310424089431762,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324261426925659,0.2224237769842147,1.0366625785827637,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671751141548157,0.3990543782711029,0.3990543782711029,1.0,1.0,-3.2620015144348145,0.972895324230194,2.289106130599976,0.2375856339931488,0.8931937217712402,0.8931937217712402,0.0,269.422607421875,274.0,47425.9609375,0.0,3477.472900390625,1.0,279.7585754394531,282.8686218261719,291.7389221191406,294.8000793457031,293.1499938964844,293.1499938964844,280.04998779296875,36449.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788271188735962,1.0,0.0,0.0,3.647655963897705,3.6476800441741934,8.878120638655673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.74755859375,0.0,1533.920166015625,1895.4371337890625,0.0,4118.52001953125,0.905040979385376,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587639093399048,0.394704520702362,0.3614973723888397,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625423312187195,0.5884605050086975,0.5625189542770386,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868015706539154,0.6014314293861389,0.423444390296936,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197929382324,0.3413340151309967,0.3303466141223907,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217455357313156,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982377052307,0.3986694812774658,0.3986694812774658,1.0,1.0,-3.2551872730255127,0.9694322347640992,2.285754919052124,0.2354423701763153,0.891259491443634,0.891259491443634,0.0,272.3128662109375,277.0,46192.4296875,0.0,3478.0029296875,1.0,280.0421142578125,283.0777587890625,291.6083984375,294.5442810058594,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979922652244568,1.0,0.0,0.0,3.633098125457764,3.633121967315674,8.807396056909056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.86376953125,0.0,1517.2144775390625,1895.4371337890625,0.0,4128.05126953125,0.9017658829689026,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587639093399048,0.394704520702362,0.3614973723888397,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625423312187195,0.5884605050086975,0.5625189542770386,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868015706539154,0.6014314293861389,0.423444390296936,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197929382324,0.3413340151309967,0.3303466141223907,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217455357313156,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982377052307,0.3986694812774658,0.3986694812774658,1.0,1.0,-3.2551872730255127,0.9694322347640992,2.285754919052124,0.2354423701763153,0.891259491443634,0.891259491443634,0.0,272.3128662109375,277.0,46192.4296875,0.0,3478.0029296875,1.0,280.0421142578125,283.0777587890625,291.6083984375,294.5442810058594,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979922652244568,1.0,0.0,0.0,3.633098125457764,3.633121967315674,8.807396056909056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.86376953125,0.0,1517.2144775390625,1895.4371337890625,0.0,4128.05126953125,0.9017658829689026,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604817390442,0.3948562443256378,0.3614487051963806,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613301515579224,0.5882850885391235,0.5620974898338318,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694093227386475,0.6067584156990051,0.4269699156284332,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254916191101,0.3419755697250366,0.3307768404483795,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.222013846039772,1.0335078239440918,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592071533203,0.3982836604118347,0.3982836604118347,1.0,1.0,-3.259979724884033,0.9700353145599364,2.2899444103240967,0.2348404377698898,0.8920417428016663,0.8920417428016663,0.0,273.9384765625,280.0,45071.61328125,0.0,3498.020263671875,1.0,280.3415832519531,283.3092346191406,291.51287841796875,294.3637084960937,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794326424598694,1.0,0.0,0.0,3.6256415843963614,3.625665426254273,8.77128115917003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.880859375,0.0,1507.5931396484375,1895.4371337890625,0.0,4123.78955078125,0.8999776244163513,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604817390442,0.3948562443256378,0.3614487051963806,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613301515579224,0.5882850885391235,0.5620974898338318,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694093227386475,0.6067584156990051,0.4269699156284332,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254916191101,0.3419755697250366,0.3307768404483795,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.222013846039772,1.0335078239440918,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592071533203,0.3982836604118347,0.3982836604118347,1.0,1.0,-3.259979724884033,0.9700353145599364,2.2899444103240967,0.2348404377698898,0.8920417428016663,0.8920417428016663,0.0,273.9384765625,280.0,45071.61328125,0.0,3498.020263671875,1.0,280.3415832519531,283.3092346191406,291.51287841796875,294.3637084960937,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794326424598694,1.0,0.0,0.0,3.6256415843963614,3.625665426254273,8.77128115917003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.880859375,0.0,1507.5931396484375,1895.4371337890625,0.0,4123.78955078125,0.8999776244163513,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576472759246826,0.3951682150363922,0.3616467416286468,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609848022460938,0.5885125994682312,0.5622061491012573,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703262209892273,0.6096835732460022,0.4289163649082184,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238226890564,0.3425419628620147,0.3312404155731201,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223803251981735,1.034870743751526,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703671216964722,0.3980907499790191,0.3980907499790191,1.0,1.0,-3.2648820877075195,0.9712042212486268,2.293678045272827,0.2348757684230804,0.893959641456604,0.893959641456604,0.0,274.72320556640625,280.0,44120.40625,0.0,3513.646240234375,1.0,280.5980529785156,283.4881286621094,291.45172119140625,294.1922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785497188568116,1.0,0.0,0.0,3.62506365776062,3.6250874996185294,8.768485599830456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.18212890625,0.0,1505.982177734375,1895.4371337890625,0.0,4116.1044921875,0.8997931480407715,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576599717140198,0.3956170976161957,0.3620510995388031,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8608654737472534,0.5889192223548889,0.5625697374343872,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714642524719238,0.6127597093582153,0.4310462176799774,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.725321888923645,0.343249499797821,0.331886351108551,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429203987122,0.2228838950395584,1.0369917154312134,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715726256370544,0.3978027999401092,0.3978027999401092,1.0,1.0,-3.271691083908081,0.9727846384048462,2.2989063262939453,0.2349014729261398,0.8953997492790222,0.8953997492790222,0.0,275.4515991210937,283.0,44054.609375,0.0,3533.395751953125,1.0,280.64166259765625,283.54119873046875,291.4404296875,294.2203063964844,293.1499938964844,293.1499938964844,280.95001220703125,35942.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778387546539308,1.0,0.0,0.0,3.6271121501922607,3.627135992050171,8.778397955211403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.65283203125,0.0,1507.42578125,1895.4371337890625,0.0,4109.90869140625,0.9001423120498657,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576894164085388,0.3967534005641937,0.3630229532718658,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606334924697876,0.590041995048523,0.5635523200035095,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737022876739502,0.6192023754119873,0.4354528784751892,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741689682007,0.3449161648750305,0.3334084153175354,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241455465555191,1.0424244403839111,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972269594669342,0.3972269594669342,1.0,1.0,-3.287698984146118,0.9767261147499084,2.3109729290008545,0.235224649310112,0.901412069797516,0.901412069797516,0.0,277.1947937011719,286.0,43209.98046875,0.0,3580.2705078125,1.0,280.94158935546875,283.776611328125,291.3827514648437,294.1031188964844,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754080176353456,1.0,0.0,0.0,3.638452291488648,3.6384761333465576,8.833374636196822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.78662109375,0.0,1517.949951171875,1895.4371337890625,0.0,4088.68115234375,0.902494490146637,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576894164085388,0.3967534005641937,0.3630229532718658,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606334924697876,0.590041995048523,0.5635523200035095,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737022876739502,0.6192023754119873,0.4354528784751892,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741689682007,0.3449161648750305,0.3334084153175354,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241455465555191,1.0424244403839111,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972269594669342,0.3972269594669342,1.0,1.0,-3.287698984146118,0.9767261147499084,2.3109729290008545,0.235224649310112,0.901412069797516,0.901412069797516,0.0,277.1947937011719,286.0,43209.98046875,0.0,3580.2705078125,1.0,280.94158935546875,283.776611328125,291.3827514648437,294.1031188964844,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754080176353456,1.0,0.0,0.0,3.638452291488648,3.6384761333465576,8.833374636196822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.78662109375,0.0,1517.949951171875,1895.4371337890625,0.0,4088.68115234375,0.902494490146637,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562411427497864,0.3962173759937286,0.3631567060947418,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589372038841248,0.589459240436554,0.563686728477478,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743337988853455,0.6237432360649109,0.4391125738620758,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.725100040435791,0.3455674052238464,0.3344864845275879,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.224739670753479,1.0468066930770874,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772922873497009,0.3966511189937591,0.3966511189937591,1.0,1.0,-3.299004316329956,0.9790090918540956,2.319995403289795,0.2351823151111602,0.9022521376609802,0.9022521376609802,0.0,280.2861633300781,289.0,44340.79296875,0.0,3624.06640625,1.0,280.6578674316406,283.5657653808594,291.4799194335937,294.3197326660156,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975809931755066,1.0,0.0,0.0,3.6481544971466064,3.648178577423096,8.88054785264103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.20361328125,0.0,1529.3109130859375,1895.4371337890625,0.0,4092.19580078125,0.9046913385391236,1.0,0.0,3.0,1.0,0.0
