time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562411427497864,0.3962173759937286,0.3631567060947418,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589372038841248,0.589459240436554,0.563686728477478,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743337988853455,0.6237432360649109,0.4391125738620758,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.725100040435791,0.3455674052238464,0.3344864845275879,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.224739670753479,1.0468066930770874,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772922873497009,0.3966511189937591,0.3966511189937591,1.0,1.0,-3.299004316329956,0.9790090918540956,2.319995403289795,0.2351823151111602,0.9022521376609802,0.9022521376609802,0.0,280.2861633300781,289.0,44340.79296875,0.0,3624.06640625,1.0,280.6578674316406,283.5657653808594,291.4799194335937,294.3197326660156,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975809931755066,1.0,0.0,0.0,3.6481544971466064,3.648178577423096,8.88054785264103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.20361328125,0.0,1529.3109130859375,1895.4371337890625,0.0,4092.19580078125,0.9046913385391236,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532618045806885,0.3945375084877014,0.3620484173297882,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556950092315674,0.5874826908111572,0.562313973903656,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730973601341248,0.6264052391052246,0.4412766396999359,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381965637207,0.3451397716999054,0.3344668447971344,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399130821228,0.2244473844766616,1.047149419784546,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792153120040894,0.3959154188632965,0.3959154188632965,1.0,1.0,-3.2990221977233887,0.9769595861434937,2.322062492370605,0.2332624793052673,0.9005425572395325,0.9005425572395325,0.0,284.1410522460937,289.0,45458.4453125,0.0,3645.817626953125,1.0,280.36279296875,283.3435363769531,291.5444641113281,294.4740295410156,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775617718696594,1.0,0.0,0.0,3.6509311199188232,3.650955200195313,8.894070901988016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.8212890625,0.0,1533.6600341796875,1895.4371337890625,0.0,4107.4931640625,0.9054155349731444,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527934312820435,0.3942924439907074,0.3618404567241668,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551865816116333,0.587178647518158,0.5620492696762085,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.87286376953125,0.6267531514167786,0.441522866487503,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943969726562,0.3450504541397095,0.3344085812568664,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.627840518951416,0.2243746519088745,1.0469681024551392,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794259548187256,0.3958151042461395,0.3958151042461395,1.0,1.0,-3.298462152481079,0.9764832854270936,2.321978807449341,0.2329168617725372,0.9004384279251099,0.9004384279251099,0.0,284.6937866210937,292.0,45463.83203125,0.0,3647.61328125,1.0,280.3582458496094,283.33770751953125,291.54180908203125,294.4655456542969,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777511954307556,1.0,0.0,0.0,3.6510064601898193,3.6510305404663086,8.894437542039668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.20556640625,0.0,1533.840576171875,1895.4371337890625,0.0,4109.14501953125,0.9054456949234008,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487760186195374,0.3917590081691742,0.359874278306961,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.850814163684845,0.5840507745742798,0.5594801306724548,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707889914512634,0.6290562152862549,0.4433603584766388,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196258306503296,0.3438769578933716,0.3336299359798431,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961969614029,1.0441075563430786,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882189750671,0.3949790894985199,0.3949790894985199,1.0,1.0,-3.290848016738892,0.9714967608451844,2.3193511962890625,0.2297141551971435,0.8960501551628113,0.8960501551628113,0.0,289.21875,295.0,46468.3203125,0.0,3655.152587890625,1.0,280.0582580566406,283.1083374023437,291.5799255371094,294.5740966796875,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807266592979432,1.0,0.0,0.0,3.645153045654297,3.645176887512207,8.865940799296368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.01708984375,0.0,1529.0953369140625,1895.4371337890625,0.0,4135.037109375,0.9042945504188538,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487760186195374,0.3917590081691742,0.359874278306961,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.850814163684845,0.5840507745742798,0.5594801306724548,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707889914512634,0.6290562152862549,0.4433603584766388,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196258306503296,0.3438769578933716,0.3336299359798431,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961969614029,1.0441075563430786,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882189750671,0.3949790894985199,0.3949790894985199,1.0,1.0,-3.290848016738892,0.9714967608451844,2.3193511962890625,0.2297141551971435,0.8960501551628113,0.8960501551628113,0.0,289.21875,295.0,46468.3203125,0.0,3655.152587890625,1.0,280.0582580566406,283.1083374023437,291.5799255371094,294.5740966796875,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807266592979432,1.0,0.0,0.0,3.645153045654297,3.645176887512207,8.865940799296368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.01708984375,0.0,1529.0953369140625,1895.4371337890625,0.0,4135.037109375,0.9042945504188538,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470318078994751,0.3910000622272491,0.3589700758457184,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488824367523193,0.5829601883888245,0.5582221150398254,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700365424156189,0.6308056712150574,0.4443523585796356,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182386517524719,0.3435366153717041,0.3332068920135498,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197684288025,0.2230332046747207,1.042313575744629,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812951564788818,0.3945610523223877,0.3945610523223877,1.0,1.0,-3.2867679595947266,0.9689176678657532,2.317850351333618,0.227971076965332,0.8965529799461365,0.8965529799461365,0.0,291.1498107910156,295.0,45440.5078125,0.0,3656.411865234375,1.0,280.3012084960937,283.2658996582031,291.49432373046875,294.3451538085937,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809120893478394,1.0,0.0,0.0,3.642322540283203,3.642346620559693,8.852177870721789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.9091796875,0.0,1525.6436767578125,1895.4371337890625,0.0,4136.64697265625,0.9036870002746582,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.746110737323761,0.3907622098922729,0.3586302697658539,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.847766101360321,0.5824382901191711,0.5575753450393677,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701611757278442,0.6331337690353394,0.4458516240119934,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175220251083374,0.3435701727867126,0.3331462144851684,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.222949668765068,1.0416532754898071,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.681938648223877,0.3943517506122589,0.3943517506122589,1.0,1.0,-3.2865099906921387,0.9682066440582277,2.318303346633911,0.22722989320755,0.8966674208641052,0.8966674208641052,0.0,292.43572998046875,283.0,45291.0,0.0,3663.03076171875,1.0,280.34210205078125,283.3119812011719,291.4605712890625,294.33465576171875,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810338616371156,1.0,0.0,0.0,3.6413183212280273,3.6413424015045166,8.847296726344211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.37548828125,0.0,1524.1533203125,1895.4371337890625,0.0,4137.70361328125,0.9034022092819214,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657832145691,0.3911121785640716,0.3585101962089538,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.850747287273407,0.5823818445205688,0.5570144653320312,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759666085243225,0.6386911869049072,0.4493395984172821,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443630933761596,0.3334599733352661,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233952134847641,1.0417414903640747,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247793197632,0.3939330875873565,0.3939330875873565,1.0,1.0,-3.290363073348999,0.9683568477630616,2.322006225585937,0.2264482676982879,0.8999356031417847,0.8999356031417847,0.0,287.3676452636719,271.0,44190.8203125,0.0,3643.658447265625,1.0,280.6416931152344,283.5365600585937,291.37310791015625,294.1652526855469,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798550605773926,1.0,0.0,0.0,3.644656419754028,3.6446802616119385,8.863524953994784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9599609375,0.0,1526.44189453125,1895.4371337890625,0.0,4127.46337890625,0.9040254950523376,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657832145691,0.3911121785640716,0.3585101962089538,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.850747287273407,0.5823818445205688,0.5570144653320312,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759666085243225,0.6386911869049072,0.4493395984172821,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443630933761596,0.3334599733352661,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233952134847641,1.0417414903640747,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247793197632,0.3939330875873565,0.3939330875873565,1.0,1.0,-3.290363073348999,0.9683568477630616,2.322006225585937,0.2264482676982879,0.8999356031417847,0.8999356031417847,0.0,287.3676452636719,271.0,44190.8203125,0.0,3643.658447265625,1.0,280.6416931152344,283.5365600585937,291.37310791015625,294.1652526855469,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798550605773926,1.0,0.0,0.0,3.644656419754028,3.6446802616119385,8.863524953994784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9599609375,0.0,1526.44189453125,1895.4371337890625,0.0,4127.46337890625,0.9040254950523376,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546048164367676,0.3921220004558563,0.3589239418506622,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571034669876099,0.5831671953201294,0.5571991205215454,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853352069854736,0.644904613494873,0.4532576203346252,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458210527896881,0.334314227104187,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244702577590942,1.044111967086792,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758950352668762,0.3935144245624542,0.3935144245624542,1.0,1.0,-3.2996666431427,0.9703763723373412,2.3292901515960693,0.2263262718915939,0.9057936072349548,0.9057936072349548,0.0,278.2013244628906,259.0,43270.4453125,0.0,3613.9501953125,1.0,280.9417419433594,283.7669982910156,291.3082580566406,294.0342712402344,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977654993534088,1.0,0.0,0.0,3.656558752059937,3.656582832336426,8.921510925574694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.857421875,0.0,1537.951904296875,1895.4371337890625,0.0,4108.30615234375,0.9065329432487488,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546048164367676,0.3921220004558563,0.3589239418506622,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571034669876099,0.5831671953201294,0.5571991205215454,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853352069854736,0.644904613494873,0.4532576203346252,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458210527896881,0.334314227104187,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244702577590942,1.044111967086792,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758950352668762,0.3935144245624542,0.3935144245624542,1.0,1.0,-3.2996666431427,0.9703763723373412,2.3292901515960693,0.2263262718915939,0.9057936072349548,0.9057936072349548,0.0,278.2013244628906,259.0,43270.4453125,0.0,3613.9501953125,1.0,280.9417419433594,283.7669982910156,291.3082580566406,294.0342712402344,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977654993534088,1.0,0.0,0.0,3.656558752059937,3.656582832336426,8.921510925574694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.857421875,0.0,1537.951904296875,1895.4371337890625,0.0,4108.30615234375,0.9065329432487488,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605544924736023,0.3916049897670746,0.358569324016571,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639197945594788,0.5824264883995056,0.5566474199295044,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950676918029785,0.6492083668708801,0.4563842117786407,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464012742042541,0.3347974419593811,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250294238328933,1.0458109378814695,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874340057373,0.3928707242012024,0.3928707242012024,1.0,1.0,-3.304975748062134,0.9703852534294128,2.334590673446656,0.2253356128931045,0.9064189195632936,0.9064189195632936,0.0,268.3335266113281,247.0,44351.765625,0.0,3570.741943359375,1.0,280.6577453613281,283.5522155761719,291.40234375,294.2434387207031,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781729578971864,1.0,0.0,0.0,3.666160106658936,3.666184186935425,8.968423799160519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.2939453125,0.0,1549.4287109375,1895.4371337890625,0.0,4112.82177734375,0.908721685409546,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605544924736023,0.3916049897670746,0.358569324016571,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639197945594788,0.5824264883995056,0.5566474199295044,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950676918029785,0.6492083668708801,0.4563842117786407,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464012742042541,0.3347974419593811,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250294238328933,1.0458109378814695,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874340057373,0.3928707242012024,0.3928707242012024,1.0,1.0,-3.304975748062134,0.9703852534294128,2.334590673446656,0.2253356128931045,0.9064189195632936,0.9064189195632936,0.0,268.3335266113281,247.0,44351.765625,0.0,3570.741943359375,1.0,280.6577453613281,283.5522155761719,291.40234375,294.2434387207031,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781729578971864,1.0,0.0,0.0,3.666160106658936,3.666184186935425,8.968423799160519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.2939453125,0.0,1549.4287109375,1895.4371337890625,0.0,4112.82177734375,0.908721685409546,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654378414154053,0.389790266752243,0.3568198680877685,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697571754455566,0.5800997018814087,0.554402768611908,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038153886795044,0.65201336145401,0.4582454264163971,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458948731422424,0.3341709673404693,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304916381836,1.043595552444458,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529903411865,0.3922269940376282,0.3922269940376282,1.0,1.0,-3.2990036010742188,0.966504156589508,2.3324995040893555,0.2229186296463012,0.9043408632278442,0.9043408632278442,0.0,258.7666931152344,235.0,45424.03125,0.0,3502.96484375,1.0,280.35809326171875,283.32086181640625,291.4631652832031,294.3845520019531,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980144202709198,1.0,0.0,0.0,3.668562173843384,3.668586492538452,8.9801807234835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.935546875,0.0,1553.5621337890625,1895.4371337890625,0.0,4129.9765625,0.9093817472457886,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654378414154053,0.389790266752243,0.3568198680877685,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697571754455566,0.5800997018814087,0.554402768611908,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038153886795044,0.65201336145401,0.4582454264163971,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458948731422424,0.3341709673404693,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304916381836,1.043595552444458,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529903411865,0.3922269940376282,0.3922269940376282,1.0,1.0,-3.2990036010742188,0.966504156589508,2.3324995040893555,0.2229186296463012,0.9043408632278442,0.9043408632278442,0.0,258.7666931152344,235.0,45424.03125,0.0,3502.96484375,1.0,280.35809326171875,283.32086181640625,291.4631652832031,294.3845520019531,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980144202709198,1.0,0.0,0.0,3.668562173843384,3.668586492538452,8.9801807234835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.935546875,0.0,1553.5621337890625,1895.4371337890625,0.0,4129.9765625,0.9093817472457886,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679250836372375,0.3886671066284179,0.3557375073432922,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727384805679321,0.5786517858505249,0.5529742240905762,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084707498550416,0.6531549096107483,0.4589921534061432,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396868467330933,0.3454085886478424,0.333616554737091,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351168632507,0.2243712693452835,1.0414601564407349,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624003648757935,0.391905128955841,0.391905128955841,1.0,1.0,-3.2936508655548096,0.963755190372467,2.329895734786988,0.2214057892560959,0.901738941669464,0.901738941669464,0.0,253.8089294433593,235.0,46348.4296875,0.0,3462.752197265625,1.0,280.1007995605469,283.1405029296875,291.50738525390625,294.5382080078125,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817184209823608,1.0,0.0,0.0,3.666617155075073,3.6666412353515625,8.970660587692691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.84130859375,0.0,1552.3663330078125,1895.4371337890625,0.0,4143.642578125,0.9090006947517396,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703304290771484,0.3874197900295257,0.3544560372829437,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756711483001709,0.5770592093467712,0.5513177514076233,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132547974586488,0.6541451215744019,0.4595450460910797,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421709895133972,0.3447875678539276,0.332881212234497,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6444562077522278,0.2238868474960327,1.0386033058166504,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588997840881348,0.3916720151901245,0.3916720151901245,1.0,1.0,-3.286465644836426,0.9606149196624756,2.32585072517395,0.21990767121315,0.899622917175293,0.899622917175293,0.0,248.82839965820312,223.0,46372.14453125,0.0,3418.357666015625,1.0,280.0580139160156,283.0878601074219,291.5013732910156,294.4895324707031,293.1499938964844,293.1499938964844,279.75,36195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830774664878844,1.0,0.0,0.0,3.6620125770568848,3.662036657333374,8.948143772613548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.17724609375,0.0,1548.039794921875,1895.4371337890625,0.0,4155.416015625,0.9080776572227478,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756555080413818,0.3847516179084778,0.3517697751522064,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821364641189575,0.5736506581306458,0.5478229522705078,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238922595977784,0.6558668613433838,0.4605173170566559,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433328866958618,0.331202358007431,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227106243371963,1.0318535566329956,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.651376485824585,0.3912057280540466,0.3912057280540466,1.0,1.0,-3.270070075988769,0.9536778330802916,2.316392183303833,0.2166823148727417,0.8923043012619019,0.8923043012619019,0.0,238.410400390625,211.0,47226.44140625,0.0,3323.021240234375,1.0,279.7582092285156,282.8579406738281,291.5255126953125,294.5722351074219,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866872429847716,1.0,0.0,0.0,3.645110607147217,3.645134687423706,8.865734457685903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.91015625,0.0,1531.2813720703125,1895.4371337890625,0.0,4186.5751953125,0.9044886231422424,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756555080413818,0.3847516179084778,0.3517697751522064,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821364641189575,0.5736506581306458,0.5478229522705078,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238922595977784,0.6558668613433838,0.4605173170566559,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433328866958618,0.331202358007431,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227106243371963,1.0318535566329956,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.651376485824585,0.3912057280540466,0.3912057280540466,1.0,1.0,-3.270070075988769,0.9536778330802916,2.316392183303833,0.2166823148727417,0.8923043012619019,0.8923043012619019,0.0,238.410400390625,211.0,47226.44140625,0.0,3323.021240234375,1.0,279.7582092285156,282.8579406738281,291.5255126953125,294.5722351074219,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866872429847716,1.0,0.0,0.0,3.645110607147217,3.645134687423706,8.865734457685903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.91015625,0.0,1531.2813720703125,1895.4371337890625,0.0,4186.5751953125,0.9044886231422424,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835498452186584,0.3837432861328125,0.3499407172203064,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912744522094727,0.5718923211097717,0.5451858043670654,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379165172576904,0.6595863699913025,0.4622925221920013,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429118394851684,0.3299954533576965,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222393453121185,1.026353359222412,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643696129322052,0.3907394707202911,0.3907394707202911,1.0,1.0,-3.258753538131714,0.948498010635376,2.310255527496338,0.2138516008853912,0.8900331854820251,0.8900331854820251,0.0,226.53341674804688,199.0,45946.6484375,0.0,3231.695068359375,1.0,280.0420837402344,283.0647888183594,291.3993530273437,294.3169860839844,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873993396759032,1.0,0.0,0.0,3.629319429397583,3.629343271255493,8.789085086391424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.2490234375,0.0,1513.28564453125,1895.4371337890625,0.0,4192.7021484375,0.9009435176849364,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835498452186584,0.3837432861328125,0.3499407172203064,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912744522094727,0.5718923211097717,0.5451858043670654,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379165172576904,0.6595863699913025,0.4622925221920013,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429118394851684,0.3299954533576965,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222393453121185,1.026353359222412,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643696129322052,0.3907394707202911,0.3907394707202911,1.0,1.0,-3.258753538131714,0.948498010635376,2.310255527496338,0.2138516008853912,0.8900331854820251,0.8900331854820251,0.0,226.53341674804688,199.0,45946.6484375,0.0,3231.695068359375,1.0,280.0420837402344,283.0647888183594,291.3993530273437,294.3169860839844,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873993396759032,1.0,0.0,0.0,3.629319429397583,3.629343271255493,8.789085086391424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.2490234375,0.0,1513.28564453125,1895.4371337890625,0.0,4192.7021484375,0.9009435176849364,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946442365646362,0.3841063678264618,0.3495440185070038,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037175178527832,0.5716973543167114,0.5442030429840088,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955040693283081,0.6646754741668701,0.4652217328548431,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242847442627,0.343624472618103,0.3299285471439361,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647200584411621,0.2227153480052948,1.0251262187957764,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369542479515076,0.3905624449253082,0.3905624449253082,1.0,1.0,-3.259050369262696,0.9480827450752258,2.3109676837921143,0.2132472097873687,0.8905014991760254,0.8905014991760254,0.0,213.82899475097656,199.0,44794.75390625,0.0,3161.701416015625,1.0,280.3402099609375,283.29315185546875,291.3094177246094,294.137939453125,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865002632141112,1.0,0.0,0.0,3.620806217193604,3.620829820632935,8.747900324124203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.90087890625,0.0,1502.576904296875,1895.4371337890625,0.0,4184.96533203125,0.8989261388778687,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951611280441284,0.3841257989406585,0.3495449721813202,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043034315109252,0.5716972351074219,0.5441838502883911,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557898044586182,0.664889931678772,0.4653588235378265,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661186456680298,0.3436634242534637,0.329943299293518,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651616096496582,0.2227455675601959,1.0251489877700806,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366888880729675,0.3905550837516784,0.3905550837516784,1.0,1.0,-3.259238243103028,0.9481263756752014,2.3111119270324707,0.2132478058338165,0.8904799222946167,0.8904799222946167,0.0,213.29122924804688,187.0,44791.82421875,0.0,3159.12158203125,1.0,280.341552734375,283.2949523925781,291.309326171875,294.1394958496094,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986477792263031,1.0,0.0,0.0,3.620546817779541,3.620570421218872,8.746646926738322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.0673828125,0.0,1502.2628173828125,1895.4371337890625,0.0,4184.771484375,0.8988640308380127,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090965151786804,0.385136604309082,0.349814236164093,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213081002235411,0.5722742080688477,0.5440279245376587,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974597990512848,0.6709011197090149,0.4690035283565521,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450744748115539,0.3305935561656952,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760888576507,1.0270133018493652,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054260253906,0.3903706967830658,0.3903706967830658,1.0,1.0,-3.266774654388428,0.9501898288726808,2.316584825515747,0.2135468125343322,0.8934906721115112,0.8934906721115112,0.0,199.8639373779297,175.0,43747.27734375,0.0,3100.77783203125,1.0,280.6414794921875,283.5259094238281,291.2431640625,294.0004577636719,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844268560409546,1.0,0.0,0.0,3.620654344558716,3.620678186416626,8.747167612455087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.2470703125,0.0,1500.6094970703125,1895.4371337890625,0.0,4167.08349609375,0.8987247943878174,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090965151786804,0.385136604309082,0.349814236164093,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213081002235411,0.5722742080688477,0.5440279245376587,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974597990512848,0.6709011197090149,0.4690035283565521,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450744748115539,0.3305935561656952,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760888576507,1.0270133018493652,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054260253906,0.3903706967830658,0.3903706967830658,1.0,1.0,-3.266774654388428,0.9501898288726808,2.316584825515747,0.2135468125343322,0.8934906721115112,0.8934906721115112,0.0,199.8639373779297,175.0,43747.27734375,0.0,3100.77783203125,1.0,280.6414794921875,283.5259094238281,291.2431640625,294.0004577636719,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844268560409546,1.0,0.0,0.0,3.620654344558716,3.620678186416626,8.747167612455087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.2470703125,0.0,1500.6094970703125,1895.4371337890625,0.0,4167.08349609375,0.8987247943878174,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163489699363708,0.3857772350311279,0.3500507175922394,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310497641563416,0.5727314949035645,0.5440953373908997,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836835265159608,0.6740676164627075,0.4709098041057586,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873004078865051,0.345930278301239,0.3310610651969909,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843108534812927,0.2245917320251464,1.028658151626587,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274877190589905,0.3902784883975982,0.3902784883975982,1.0,1.0,-3.27197003364563,0.9517078995704652,2.3202621936798096,0.2138726860284805,0.8965545296669006,0.8965545296669006,0.0,193.2635803222656,175.0,42901.22265625,0.0,3075.2216796875,1.0,280.89794921875,283.7069396972656,291.1925964355469,293.8445739746094,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828542470932008,1.0,0.0,0.0,3.62424111366272,3.62426495552063,8.764506560510199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.32275390625,0.0,1503.458984375,1895.4371337890625,0.0,4153.484375,0.8994598388671875,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241002559661865,0.3865392208099365,0.3504650294780731,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941679835319519,0.5733299255371094,0.544364869594574,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926544427871704,0.6773748397827148,0.4729907512664795,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956664562225342,0.3469029068946838,0.3316772580146789,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919416785240173,0.2254166305065155,1.0308988094329834,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247377395629883,0.3899936079978943,0.3899936079978943,1.0,1.0,-3.278727769851685,0.9532484412193298,2.325479507446289,0.213865652680397,0.8991522789001465,0.8991522789001465,0.0,186.6093597412109,163.0,42878.0234375,0.0,3052.65771484375,1.0,280.9414978027344,283.76080322265625,291.1921691894531,293.8885192871094,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815214276313782,1.0,0.0,0.0,3.6306676864624015,3.630691528320313,8.795616963652719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.6337890625,0.0,1509.6278076171875,1895.4371337890625,0.0,4141.93408203125,0.9007782340049744,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375557065010071,0.3881918787956238,0.3514967262744903,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593105912208556,0.5747223496437073,0.5451756119728088,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853117346763611,0.4640868604183197,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908730506897,0.3489881157875061,0.333167552947998,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.227208063006401,1.0366697311401367,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187283992767334,0.3894238471984863,0.3894238471984863,1.0,1.0,-3.278996467590332,0.9517067670822144,2.3272898197174072,0.2125918269157409,0.9073591828346252,0.9073591828346252,0.0,175.75003051757812,166.0,41996.578125,0.0,2992.452392578125,1.0,281.2416687011719,283.9889831542969,291.15301513671875,293.795166015625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780017733573914,1.0,0.0,0.0,3.650801658630371,3.650825500488281,8.893439940038661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1376953125,0.0,1529.9053955078125,1895.4371337890625,0.0,4111.330078125,0.9050938487052916,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375557065010071,0.3881918787956238,0.3514967262744903,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593105912208556,0.5747223496437073,0.5451756119728088,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853117346763611,0.4640868604183197,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908730506897,0.3489881157875061,0.333167552947998,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.227208063006401,1.0366697311401367,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187283992767334,0.3894238471984863,0.3894238471984863,1.0,1.0,-3.278996467590332,0.9517067670822144,2.3272898197174072,0.2125918269157409,0.9073591828346252,0.9073591828346252,0.0,175.75003051757812,166.0,41996.578125,0.0,2992.452392578125,1.0,281.2416687011719,283.9889831542969,291.15301513671875,293.795166015625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780017733573914,1.0,0.0,0.0,3.650801658630371,3.650825500488281,8.893439940038661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1376953125,0.0,1529.9053955078125,1895.4371337890625,0.0,4111.330078125,0.9050938487052916,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843055009841919,0.388069212436676,0.3517513573169708,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659605622291564,0.5743359923362732,0.5452295541763306,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941617727279663,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055943489075,0.3499186933040619,0.3342638909816742,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.228268876671791,1.0418747663497925,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162903904914856,0.3888540863990783,0.3888540863990783,1.0,1.0,-3.2758660316467285,0.9490334391593932,2.3268325328826904,0.2104420661926269,0.9100431799888612,0.9100431799888612,0.0,171.4578857421875,169.0,42979.625,0.0,2961.767333984375,1.0,280.957763671875,283.76123046875,291.2601013183594,294.01336669921875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773632884025574,1.0,0.0,0.0,3.668714761734009,3.668738842010498,8.980927077573142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.6083984375,0.0,1550.617431640625,1895.4371337890625,0.0,4105.76220703125,0.9091404676437378,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843055009841919,0.388069212436676,0.3517513573169708,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659605622291564,0.5743359923362732,0.5452295541763306,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941617727279663,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055943489075,0.3499186933040619,0.3342638909816742,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.228268876671791,1.0418747663497925,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162903904914856,0.3888540863990783,0.3888540863990783,1.0,1.0,-3.2758660316467285,0.9490334391593932,2.3268325328826904,0.2104420661926269,0.9100431799888612,0.9100431799888612,0.0,171.4578857421875,169.0,42979.625,0.0,2961.767333984375,1.0,280.957763671875,283.76123046875,291.2601013183594,294.01336669921875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773632884025574,1.0,0.0,0.0,3.668714761734009,3.668738842010498,8.980927077573142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.6083984375,0.0,1550.617431640625,1895.4371337890625,0.0,4105.76220703125,0.9091404676437378,1.0,0.0,3.0,1.0,0.0
