time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429389595985413,0.3865730464458465,0.3506247103214264,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658948183059692,0.5723125338554382,0.543609082698822,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004386782646179,0.453620970249176,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.349625289440155,0.3342090249061584,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.228356122970581,1.043155074119568,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439615249634,0.3883950114250183,0.3883950114250183,1.0,1.0,-3.27252197265625,0.9465849995613098,2.325937032699585,0.2086891531944275,0.9100041389465332,0.9100041389465332,0.0,170.7500762939453,172.0,44051.05078125,0.0,2950.6953125,1.0,280.6580505371094,283.5227355957031,291.3296203613281,294.1609191894531,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782489538192748,1.0,0.0,0.0,3.6795480251312256,3.679572343826294,9.034044978761812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.2314453125,0.0,1564.215576171875,1895.4371337890625,0.0,4113.48388671875,0.9116865396499634,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429389595985413,0.3865730464458465,0.3506247103214264,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658948183059692,0.5723125338554382,0.543609082698822,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004386782646179,0.453620970249176,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.349625289440155,0.3342090249061584,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.228356122970581,1.043155074119568,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439615249634,0.3883950114250183,0.3883950114250183,1.0,1.0,-3.27252197265625,0.9465849995613098,2.325937032699585,0.2086891531944275,0.9100041389465332,0.9100041389465332,0.0,170.7500762939453,172.0,44051.05078125,0.0,2950.6953125,1.0,280.6580505371094,283.5227355957031,291.3296203613281,294.1609191894531,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782489538192748,1.0,0.0,0.0,3.6795480251312256,3.679572343826294,9.034044978761812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.2314453125,0.0,1564.215576171875,1895.4371337890625,0.0,4113.48388671875,0.9116865396499634,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399458527565002,0.3845006227493286,0.3489326238632202,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623693227767944,0.5695961713790894,0.5412527918815613,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045639753341675,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486744165420532,0.3334988057613373,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.2277963161468505,1.0415500402450562,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156664490699768,0.3879359662532806,0.3879359662532806,1.0,1.0,-3.2683842182159424,0.9438780546188354,2.3245060443878174,0.2068423330783844,0.9074511528015136,0.9074511528015136,0.0,171.8726806640625,175.0,45127.54296875,0.0,2948.169189453125,1.0,280.3580017089844,283.29052734375,291.38037109375,294.28399658203125,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802674651145936,1.0,0.0,0.0,3.6819636821746826,3.681988000869751,9.045909905580628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.09130859375,0.0,1568.6650390625,1895.4371337890625,0.0,4131.0478515625,0.9123784899711608,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399458527565002,0.3845006227493286,0.3489326238632202,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623693227767944,0.5695961713790894,0.5412527918815613,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045639753341675,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486744165420532,0.3334988057613373,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.2277963161468505,1.0415500402450562,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156664490699768,0.3879359662532806,0.3879359662532806,1.0,1.0,-3.2683842182159424,0.9438780546188354,2.3245060443878174,0.2068423330783844,0.9074511528015136,0.9074511528015136,0.0,171.8726806640625,175.0,45127.54296875,0.0,2948.169189453125,1.0,280.3580017089844,283.29052734375,291.38037109375,294.28399658203125,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802674651145936,1.0,0.0,0.0,3.6819636821746826,3.681988000869751,9.045909905580628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.09130859375,0.0,1568.6650390625,1895.4371337890625,0.0,4131.0478515625,0.9123784899711608,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379149436950684,0.3833363950252533,0.3480100631713867,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598940014839172,0.5680888295173645,0.53996741771698,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060136198997498,0.4588555991649627,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131691217422485,0.3480533361434936,0.3330219089984894,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037631034851,0.2273519933223724,1.0400584936141968,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159071326255798,0.3877064287662506,0.3877064287662506,1.0,1.0,-3.266143560409546,0.9424669742584229,2.323676586151123,0.205894187092781,0.904645562171936,0.904645562171936,0.0,172.81240844726562,175.0,46076.39453125,0.0,2948.65185546875,1.0,280.1004333496094,283.111328125,291.42431640625,294.43682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818403720855712,1.0,0.0,0.0,3.679766178131104,3.679790496826172,9.03511647720734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.52392578125,0.0,1567.2449951171875,1895.4371337890625,0.0,4144.7001953125,0.9119483232498168,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.8354576826095581,0.3820711374282837,0.3469267785549164,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9568617939949036,0.5664673447608948,0.5385050177574158,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070907950401306,0.4617377817630768,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110350966453552,0.3473319113254547,0.3324113190174103,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070539593696594,0.2267979085445404,1.0379732847213743,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161956191062927,0.3875416219234466,0.3875416219234466,1.0,1.0,-3.2633070945739746,0.9410251975059508,2.322282075881958,0.2050505578517913,0.902359902858734,0.902359902858734,0.0,173.98977661132812,178.0,46136.46484375,0.0,2949.190185546875,1.0,280.0578918457031,283.0614624023437,291.4193725585937,294.3900451660156,293.1499938964844,293.1499938964844,279.75,36210.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831972122192384,1.0,0.0,0.0,3.6748313903808594,3.674855709075928,9.01089890703588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.01513671875,0.0,1562.55859375,1895.4371337890625,0.0,4156.45263671875,0.910955250263214,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301898241043091,0.3793789446353912,0.3446891605854034,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950137734413147,0.563042163848877,0.5354792475700378,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084064483642578,0.4681701362133026,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457319438457489,0.3310777544975281,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944741725921,1.033005952835083,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752908706665,0.3872120380401611,0.3872120380401611,1.0,1.0,-3.2571372985839844,0.9379979372024536,2.3191394805908203,0.2033180743455886,0.8947760462760925,0.8947760462760925,0.0,176.65374755859375,181.0,47077.62109375,0.0,2950.924560546875,1.0,279.7580871582031,282.8373718261719,291.4486999511719,294.4819030761719,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986844003200531,1.0,0.0,0.0,3.657228708267212,3.65725302696228,8.924780559027568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.38671875,0.0,1544.921875,1895.4371337890625,0.0,4187.92431640625,0.907210111618042,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301898241043091,0.3793789446353912,0.3446891605854034,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950137734413147,0.563042163848877,0.5354792475700378,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084064483642578,0.4681701362133026,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457319438457489,0.3310777544975281,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944741725921,1.033005952835083,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752908706665,0.3872120380401611,0.3872120380401611,1.0,1.0,-3.2571372985839844,0.9379979372024536,2.3191394805908203,0.2033180743455886,0.8947760462760925,0.8947760462760925,0.0,176.65374755859375,181.0,47077.62109375,0.0,2950.924560546875,1.0,279.7580871582031,282.8373718261719,291.4486999511719,294.4819030761719,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986844003200531,1.0,0.0,0.0,3.657228708267212,3.65725302696228,8.924780559027568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.38671875,0.0,1544.921875,1895.4371337890625,0.0,4187.92431640625,0.907210111618042,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262489438056946,0.3782803118228912,0.3433195352554321,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447321891784668,0.5612344145774841,0.5333561301231384,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113397717475891,0.4735081791877746,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.3451882600784302,0.330300897359848,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665891647339,0.2248782068490982,1.0294830799102783,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140044212341,0.3868824541568756,0.3868824541568756,1.0,1.0,-3.254176378250122,0.9360707998275756,2.318105697631836,0.2018331289291381,0.8923470377922058,0.8923470377922058,0.0,178.97947692871094,184.0,45871.34375,0.0,2957.580078125,1.0,280.04217529296875,283.0502014160156,291.3280334472656,294.23748779296875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876458644866944,1.0,0.0,0.0,3.640775442123413,3.6407995223999023,8.84465919170907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.37890625,0.0,1526.076171875,1895.4371337890625,0.0,4194.82177734375,0.903515636920929,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262489438056946,0.3782803118228912,0.3433195352554321,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447321891784668,0.5612344145774841,0.5333561301231384,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113397717475891,0.4735081791877746,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.3451882600784302,0.330300897359848,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665891647339,0.2248782068490982,1.0294830799102783,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140044212341,0.3868824541568756,0.3868824541568756,1.0,1.0,-3.254176378250122,0.9360707998275756,2.318105697631836,0.2018331289291381,0.8923470377922058,0.8923470377922058,0.0,178.97947692871094,184.0,45871.34375,0.0,2957.580078125,1.0,280.04217529296875,283.0502014160156,291.3280334472656,294.23748779296875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876458644866944,1.0,0.0,0.0,3.640775442123413,3.6407995223999023,8.84465919170907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.37890625,0.0,1526.076171875,1895.4371337890625,0.0,4194.82177734375,0.903515636920929,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245060443878174,0.3784913122653961,0.3433384895324707,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419404864311218,0.5609208345413208,0.5328397750854492,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164161801338196,0.4767622351646423,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457934856414795,0.3307000398635864,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252051681280136,1.030274748802185,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865902721881866,0.3865902721881866,1.0,1.0,-3.2589151859283447,0.9368610978126526,2.322054147720337,0.2013631910085678,0.8926589488983154,0.8926589488983154,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.153564453125,1.0,280.3416442871094,283.28350830078125,291.2423095703125,294.0675048828125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868540167808532,1.0,0.0,0.0,3.631345510482788,3.631369352340698,8.798901376394497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.98876953125,0.0,1514.265625,1895.4371337890625,0.0,4188.0107421875,0.9012891054153442,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245060443878174,0.3784913122653961,0.3433384895324707,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419404864311218,0.5609208345413208,0.5328397750854492,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164161801338196,0.4767622351646423,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457934856414795,0.3307000398635864,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252051681280136,1.030274748802185,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865902721881866,0.3865902721881866,1.0,1.0,-3.2589151859283447,0.9368610978126526,2.322054147720337,0.2013631910085678,0.8926589488983154,0.8926589488983154,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.153564453125,1.0,280.3416442871094,283.28350830078125,291.2423095703125,294.0675048828125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868540167808532,1.0,0.0,0.0,3.631345510482788,3.631369352340698,8.798901376394497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.98876953125,0.0,1514.265625,1895.4371337890625,0.0,4188.0107421875,0.9012891054153442,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235791921615601,0.3792952001094818,0.3439905345439911,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401612877845764,0.5613405704498291,0.5331349968910217,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227330803871155,0.4793971180915832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470341861248016,0.3317862749099731,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261386215686798,1.034076690673828,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802000999451,0.3862980902194977,0.3862980902194977,1.0,1.0,-3.269094944000244,0.9394965767860411,2.329598426818848,0.2015490382909774,0.8955596089363098,0.8955596089363098,0.0,182.34727478027344,190.0,43729.62890625,0.0,3008.171630859375,1.0,280.6415710449219,283.51666259765625,291.1791687011719,293.933349609375,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984942615032196,1.0,0.0,0.0,3.630800008773804,3.630823850631714,8.796258157417469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.4853515625,0.0,1511.885986328125,1895.4371337890625,0.0,4171.53662109375,0.9010047912597656,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235791921615601,0.3792952001094818,0.3439905345439911,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401612877845764,0.5613405704498291,0.5331349968910217,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227330803871155,0.4793971180915832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470341861248016,0.3317862749099731,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261386215686798,1.034076690673828,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802000999451,0.3862980902194977,0.3862980902194977,1.0,1.0,-3.269094944000244,0.9394965767860411,2.329598426818848,0.2015490382909774,0.8955596089363098,0.8955596089363098,0.0,182.34727478027344,190.0,43729.62890625,0.0,3008.171630859375,1.0,280.6415710449219,283.51666259765625,291.1791687011719,293.933349609375,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984942615032196,1.0,0.0,0.0,3.630800008773804,3.630823850631714,8.796258157417469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.4853515625,0.0,1511.885986328125,1895.4371337890625,0.0,4171.53662109375,0.9010047912597656,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231571912765503,0.3798230588436126,0.3444099724292755,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393218159675598,0.5617088079452515,0.5334179997444153,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261613011360168,0.4807721674442291,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000786304473877,0.3477968573570251,0.3324632942676544,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967171430587769,0.2267515212297439,1.0366652011871338,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230285167694092,0.3861519992351532,0.3861519992351532,1.0,1.0,-3.27551794052124,0.9412634372711182,2.334254503250122,0.2018015682697296,0.8985631465911865,0.8985631465911865,0.0,183.2655487060547,190.0,42856.4609375,0.0,3027.10595703125,1.0,280.8982238769531,283.6977233886719,291.1296081542969,293.7785949707031,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834372401237488,1.0,0.0,0.0,3.634054899215698,3.634078741073608,8.812035616756475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.55712890625,0.0,1514.3912353515625,1895.4371337890625,0.0,4158.529296875,0.9016661047935486,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229334950447083,0.3804636001586914,0.3450006544589996,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387127757072448,0.5622094869613647,0.5338956713676453,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297741770744324,0.4820170104503631,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000470399856567,0.348670095205307,0.33328577876091,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353986740112,0.2274695485830307,1.0398459434509275,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245225667953491,0.3858758211135864,0.3858758211135864,1.0,1.0,-3.283111333847046,0.9430774450302124,2.340033769607544,0.2018366605043411,0.9011139273643494,0.9011139273643494,0.0,184.1748046875,193.0,42861.3515625,0.0,3048.590576171875,1.0,280.9415588378906,283.7523193359375,291.1300354003906,293.82379150390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821674823760986,1.0,0.0,0.0,3.640139579772949,3.6401634216308594,8.841569751893985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.34130859375,0.0,1520.2149658203125,1895.4371337890625,0.0,4147.53564453125,0.9029096364974976,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206948637962341,0.3800629377365112,0.3452061414718628,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.935322880744934,0.5615258812904358,0.5338590741157532,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346289753913879,0.4865297079086303,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493107855319977,0.3343282639980316,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.2281537353992462,1.0445116758346558,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860071182251,0.3853234350681305,0.3853234350681305,1.0,1.0,-3.2956130504608154,0.945729434490204,2.349883556365967,0.2016735225915908,0.9015563130378724,0.9015563130378724,0.0,186.85513305664065,196.0,44021.9375,0.0,3090.80517578125,1.0,280.6578674316406,283.5447998046875,291.23736572265625,294.0510559082031,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822280406951904,1.0,0.0,0.0,3.6479415893554688,3.647965431213379,8.879511028681009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.921875,0.0,1529.45166015625,1895.4371337890625,0.0,4148.060546875,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206948637962341,0.3800629377365112,0.3452061414718628,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.935322880744934,0.5615258812904358,0.5338590741157532,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346289753913879,0.4865297079086303,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493107855319977,0.3343282639980316,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.2281537353992462,1.0445116758346558,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860071182251,0.3853234350681305,0.3853234350681305,1.0,1.0,-3.2956130504608154,0.945729434490204,2.349883556365967,0.2016735225915908,0.9015563130378724,0.9015563130378724,0.0,186.85513305664065,196.0,44021.9375,0.0,3090.80517578125,1.0,280.6578674316406,283.5447998046875,291.23736572265625,294.0510559082031,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822280406951904,1.0,0.0,0.0,3.6479415893554688,3.647965431213379,8.879511028681009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.921875,0.0,1529.45166015625,1895.4371337890625,0.0,4148.060546875,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816050112247467,0.3783454000949859,0.3440283536911011,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928944766521454,0.5593653917312622,0.5322486162185669,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368000149726868,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942725419998169,0.3488074839115143,0.3342198729515075,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932929039001,1.044950246810913,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302826404571533,0.3847710490226745,0.3847710490226745,1.0,1.0,-3.301263332366944,0.9460562467575072,2.3552069664001465,0.2006946057081222,0.8994148969650269,0.8994148969650269,0.0,190.5332946777344,199.0,45189.54296875,0.0,3123.88330078125,1.0,280.3582458496094,283.321044921875,291.3108215332031,294.2106018066406,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838671684265136,1.0,0.0,0.0,3.6490590572357178,3.649083137512207,8.884952080734365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.740234375,0.0,1532.0184326171875,1895.4371337890625,0.0,4162.2470703125,0.9050430059432985,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816050112247467,0.3783454000949859,0.3440283536911011,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928944766521454,0.5593653917312622,0.5322486162185669,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368000149726868,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942725419998169,0.3488074839115143,0.3342198729515075,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932929039001,1.044950246810913,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302826404571533,0.3847710490226745,0.3847710490226745,1.0,1.0,-3.301263332366944,0.9460562467575072,2.3552069664001465,0.2006946057081222,0.8994148969650269,0.8994148969650269,0.0,190.5332946777344,199.0,45189.54296875,0.0,3123.88330078125,1.0,280.3582458496094,283.321044921875,291.3108215332031,294.2106018066406,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838671684265136,1.0,0.0,0.0,3.6490590572357178,3.649083137512207,8.884952080734365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.740234375,0.0,1532.0184326171875,1895.4371337890625,0.0,4162.2470703125,0.9050430059432985,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704293251038,0.3777985274791717,0.343248963356018,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233787655830384,0.5582930445671082,0.5309380888938904,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397482395172119,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906909584999084,0.3488946557044983,0.3341514766216278,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095649719238,1.044779896736145,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327308416366577,0.3841827809810638,0.3841827809810638,1.0,1.0,-3.306202411651612,0.9460458159446716,2.360156536102295,0.1993786245584488,0.9023080468177797,0.9023080468177797,0.0,193.87384033203125,202.0,44128.25390625,0.0,3153.60693359375,1.0,280.6421813964844,283.52618408203125,291.2152709960937,294.00653076171875,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98312246799469,1.0,0.0,0.0,3.65343976020813,3.65346360206604,8.906296784516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.6484375,0.0,1535.9698486328125,1895.4371337890625,0.0,4155.8056640625,0.9059629440307616,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704293251038,0.3777985274791717,0.343248963356018,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233787655830384,0.5582930445671082,0.5309380888938904,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397482395172119,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906909584999084,0.3488946557044983,0.3341514766216278,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095649719238,1.044779896736145,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327308416366577,0.3841827809810638,0.3841827809810638,1.0,1.0,-3.306202411651612,0.9460458159446716,2.360156536102295,0.1993786245584488,0.9023080468177797,0.9023080468177797,0.0,193.87384033203125,202.0,44128.25390625,0.0,3153.60693359375,1.0,280.6421813964844,283.52618408203125,291.2152709960937,294.00653076171875,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98312246799469,1.0,0.0,0.0,3.65343976020813,3.65346360206604,8.906296784516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.6484375,0.0,1535.9698486328125,1895.4371337890625,0.0,4155.8056640625,0.9059629440307616,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084290027618408,0.3765974342823028,0.342617005109787,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184331893920898,0.5566576719284058,0.5298576354980469,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417712211608887,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486652672290802,0.3342698216438293,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277302592992782,1.045251488685608,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351790428161621,0.3835945129394531,0.3835945129394531,1.0,1.0,-3.3120157718658447,0.9463129639625548,2.3657028675079346,0.1982810497283935,0.9003294110298157,0.9003294110298157,0.0,197.05831909179688,205.0,45253.484375,0.0,3184.461669921875,1.0,280.3578186035156,283.320556640625,291.2935791015625,294.1922912597656,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845844507217408,1.0,0.0,0.0,3.653988122940064,3.6540122032165527,8.908970698939811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.857421875,0.0,1537.65087890625,1895.4371337890625,0.0,4168.4443359375,0.906161367893219,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084290027618408,0.3765974342823028,0.342617005109787,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184331893920898,0.5566576719284058,0.5298576354980469,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417712211608887,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486652672290802,0.3342698216438293,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277302592992782,1.045251488685608,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351790428161621,0.3835945129394531,0.3835945129394531,1.0,1.0,-3.3120157718658447,0.9463129639625548,2.3657028675079346,0.1982810497283935,0.9003294110298157,0.9003294110298157,0.0,197.05831909179688,205.0,45253.484375,0.0,3184.461669921875,1.0,280.3578186035156,283.320556640625,291.2935791015625,294.1922912597656,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845844507217408,1.0,0.0,0.0,3.653988122940064,3.6540122032165527,8.908970698939811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.857421875,0.0,1537.65087890625,1895.4371337890625,0.0,4168.4443359375,0.906161367893219,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059952855110168,0.375589519739151,0.3419239223003387,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153717160224916,0.5554075241088867,0.5289131999015808,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420374155044556,0.5095938444137573,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.785540759563446,0.3482391536235809,0.3340513408184051,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535734176636,0.2273959964513778,1.0445057153701782,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776160240173,0.3833003640174866,0.3833003640174866,1.0,1.0,-3.313122510910034,0.9458385109901428,2.367283821105957,0.1975250393152237,0.8977681994438171,0.8977681994438171,0.0,198.85699462890625,205.0,46236.83984375,0.0,3197.09228515625,1.0,280.10113525390625,283.1456604003906,291.34765625,294.361328125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860249161720276,1.0,0.0,0.0,3.6513705253601074,3.6513946056365967,8.896212193576503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.771484375,0.0,1535.626953125,1895.4371337890625,0.0,4180.87060546875,0.9056211709976196,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031338453292847,0.3743956089019775,0.3409662544727325,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.911936342716217,0.5539421439170837,0.5276696085929871,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418687343597412,0.5134803652763367,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831515669822693,0.3476403653621673,0.3336152732372284,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820406317710876,0.2269084006547927,1.0429363250732422,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372529864311218,0.3830611407756805,0.3830611407756805,1.0,1.0,-3.312739849090576,0.9450109601020812,2.36772894859314,0.1967468857765197,0.8957224488258362,0.8957224488258362,0.0,200.7876434326172,208.0,46325.06640625,0.0,3207.1611328125,1.0,280.05810546875,283.097412109375,291.3500671386719,294.3262939453125,293.1499938964844,293.1499938964844,280.3500061035156,36224.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872977137565612,1.0,0.0,0.0,3.6462769508361816,3.646301031112671,8.871409136190778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.6240234375,0.0,1530.710693359375,1895.4371337890625,0.0,4191.828125,0.9045825004577636,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987351417541504,0.3735024034976959,0.3398592472076416,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065937399864196,0.5524783730506897,0.525970995426178,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434489727020264,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473857045173645,0.3331997990608215,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784897446632385,0.2265460193157196,1.0409364700317385,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390924453735352,0.3825826942920685,0.3825826942920685,1.0,1.0,-3.313038349151612,0.9437400102615356,2.369298219680786,0.1952124089002609,0.8961694240570068,0.8961694240570068,0.0,204.1341857910156,211.0,45179.57421875,0.0,3226.764892578125,1.0,280.34210205078125,283.3048095703125,291.2440490722656,294.1047058105469,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874150156974792,1.0,0.0,0.0,3.641071319580078,3.641095399856568,8.84609676177206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.10107421875,0.0,1524.1527099609375,1895.4371337890625,0.0,4192.83740234375,0.9033738374710084,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987351417541504,0.3735024034976959,0.3398592472076416,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065937399864196,0.5524783730506897,0.525970995426178,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434489727020264,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473857045173645,0.3331997990608215,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784897446632385,0.2265460193157196,1.0409364700317385,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390924453735352,0.3825826942920685,0.3825826942920685,1.0,1.0,-3.313038349151612,0.9437400102615356,2.369298219680786,0.1952124089002609,0.8961694240570068,0.8961694240570068,0.0,204.1341857910156,211.0,45179.57421875,0.0,3226.764892578125,1.0,280.34210205078125,283.3048095703125,291.2440490722656,294.1047058105469,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874150156974792,1.0,0.0,0.0,3.641071319580078,3.641095399856568,8.84609676177206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.10107421875,0.0,1524.1527099609375,1895.4371337890625,0.0,4192.83740234375,0.9033738374710084,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966142296791077,0.3738253712654114,0.340017706155777,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037898778915404,0.5523577928543091,0.5256876349449158,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989238381385804,0.747347891330719,0.5219641327857971,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481423556804657,0.3337931632995605,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269987761974334,1.0425328016281128,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412057280540466,0.3821042478084564,0.3821042478084564,1.0,1.0,-3.319132328033448,0.9444138407707214,2.374718427658081,0.1943036615848541,0.8992606997489929,0.8992606997489929,0.0,206.583251953125,214.0,44092.12109375,0.0,3254.279541015625,1.0,280.6416931152344,283.531005859375,291.16680908203125,293.9471130371094,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986065149307251,1.0,0.0,0.0,3.643297672271729,3.643321514129639,8.856917474986403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.67041015625,0.0,1525.1546630859375,1895.4371337890625,0.0,4181.21728515625,0.9037431478500366,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966142296791077,0.3738253712654114,0.340017706155777,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037898778915404,0.5523577928543091,0.5256876349449158,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989238381385804,0.747347891330719,0.5219641327857971,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481423556804657,0.3337931632995605,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269987761974334,1.0425328016281128,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412057280540466,0.3821042478084564,0.3821042478084564,1.0,1.0,-3.319132328033448,0.9444138407707214,2.374718427658081,0.1943036615848541,0.8992606997489929,0.8992606997489929,0.0,206.583251953125,214.0,44092.12109375,0.0,3254.279541015625,1.0,280.6416931152344,283.531005859375,291.16680908203125,293.9471130371094,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986065149307251,1.0,0.0,0.0,3.643297672271729,3.643321514129639,8.856917474986403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.67041015625,0.0,1525.1546630859375,1895.4371337890625,0.0,4181.21728515625,0.9037431478500366,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956942915916443,0.3747304379940033,0.3407678306102752,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023242592811584,0.5529372692108154,0.5261440277099609,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523969411849976,0.525223970413208,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494913280010223,0.334996223449707,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.228007361292839,1.0467567443847656,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438219547271729,0.3816662430763244,0.3816662430763244,1.0,1.0,-3.331024646759033,0.9471362233161926,2.3838882446289062,0.1941832900047302,0.9049623608589172,0.9049623608589172,0.0,208.60107421875,217.0,43178.7421875,0.0,3292.521728515625,1.0,280.9417419433594,283.7626037597656,291.1107177734375,293.8256530761719,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836918711662292,1.0,0.0,0.0,3.6543099880218506,3.6543338298797607,8.910540145734558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4189453125,0.0,1535.6209716796875,1895.4371337890625,0.0,4160.7314453125,0.9060468077659608,1.0,0.0,3.0,1.0,0.0
