time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956942915916443,0.3747304379940033,0.3407678306102752,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023242592811584,0.5529372692108154,0.5261440277099609,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523969411849976,0.525223970413208,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494913280010223,0.334996223449707,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.228007361292839,1.0467567443847656,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438219547271729,0.3816662430763244,0.3816662430763244,1.0,1.0,-3.331024646759033,0.9471362233161926,2.3838882446289062,0.1941832900047302,0.9049623608589172,0.9049623608589172,0.0,208.60107421875,217.0,43178.7421875,0.0,3292.521728515625,1.0,280.9417419433594,283.7626037597656,291.1107177734375,293.8256530761719,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836918711662292,1.0,0.0,0.0,3.6543099880218506,3.6543338298797607,8.910540145734558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4189453125,0.0,1535.6209716796875,1895.4371337890625,0.0,4160.7314453125,0.9060468077659608,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930799126625061,0.374139130115509,0.3408161699771881,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.899193525314331,0.5520721077919006,0.5259414911270142,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.99808007478714,0.7553198337554932,0.5281378030776978,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.3499267399311065,0.335854172706604,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.2284502387046814,1.050376534461975,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465227007865906,0.3812282085418701,0.3812282085418701,1.0,1.0,-3.339742422103882,0.9487767815589904,2.390965700149536,0.1939378678798675,0.9055192470550536,0.9055192470550536,0.0,211.6641387939453,220.0,44315.61328125,0.0,3329.726318359375,1.0,280.65777587890625,283.55206298828125,291.21441650390625,294.0472106933594,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840587973594666,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954225449997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.95263671875,0.0,1546.3031005859375,1895.4371337890625,0.0,4163.9033203125,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930799126625061,0.374139130115509,0.3408161699771881,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.899193525314331,0.5520721077919006,0.5259414911270142,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.99808007478714,0.7553198337554932,0.5281378030776978,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.3499267399311065,0.335854172706604,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.2284502387046814,1.050376534461975,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465227007865906,0.3812282085418701,0.3812282085418701,1.0,1.0,-3.339742422103882,0.9487767815589904,2.390965700149536,0.1939378678798675,0.9055192470550536,0.9055192470550536,0.0,211.6641387939453,220.0,44315.61328125,0.0,3329.726318359375,1.0,280.65777587890625,283.55206298828125,291.21441650390625,294.0472106933594,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840587973594666,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954225449997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.95263671875,0.0,1546.3031005859375,1895.4371337890625,0.0,4163.9033203125,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906400561332703,0.3732964396476745,0.3403166830539703,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964767456054688,0.5510449409484863,0.5252612233161926,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966090321540833,0.7560461163520813,0.5288853049278259,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445167541504,0.3496984839439392,0.3358721435070038,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168363571167,0.2283207029104232,1.0507550239562988,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.647608757019043,0.3810091912746429,0.3810091912746429,1.0,1.0,-3.339705467224121,0.9481253623962402,2.391580104827881,0.1933087408542633,0.90421724319458,0.90421724319458,0.0,213.76695251464844,220.0,45327.44140625,0.0,3341.628662109375,1.0,280.4008178710937,283.374755859375,291.2765808105469,294.2274169921875,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850515127182008,1.0,0.0,0.0,3.665332078933716,3.665356397628784,8.964373705566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.62158203125,0.0,1549.383056640625,1895.4371337890625,0.0,4172.4765625,0.908580482006073,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876591682434082,0.3722186684608459,0.3395037055015564,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.893215537071228,0.5497414469718933,0.5242182612419128,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946784377098083,0.7564942836761475,0.5293066501617432,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709003686904907,0.3492413163185119,0.33561572432518,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267828941345,0.227989450097084,1.050087809562683,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9058837890625,1.0,0.6484595537185669,0.3807202577590942,0.3807202577590942,1.0,1.0,-3.336873769760132,0.9463497400283812,2.39052414894104,0.1921646893024444,0.9034056663513184,0.9034056663513184,0.0,216.0970764160156,223.0,45423.59765625,0.0,3348.45361328125,1.0,280.3580017089844,283.3232421875,291.2850341796875,294.2007141113281,293.1499938964844,293.1499938964844,280.04998779296875,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985922873020172,1.0,0.0,0.0,3.665197372436523,3.665221691131592,8.963715458776278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.08056640625,0.0,1549.877685546875,1895.4371337890625,0.0,4179.9912109375,0.908637762069702,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815414667129517,0.3696971237659454,0.3375500738620758,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865470290184021,0.5466758012771606,0.5216886401176453,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853271484376,0.7569095492362976,0.5298516154289246,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658180594444275,0.3479256927967071,0.33470219373703,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400100708008,0.2269451171159744,1.0469257831573486,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.649614691734314,0.3801423609256744,0.3801423609256744,1.0,1.0,-3.327242374420166,0.9414510726928712,2.385791301727295,0.1893767118453979,0.8987151980400085,0.8987151980400085,0.0,220.6442108154297,226.0,46414.9765625,0.0,3352.380859375,1.0,280.0581359863281,283.0936889648437,291.3319702148437,294.3173217773437,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887828826904296,1.0,0.0,0.0,3.658369541168213,3.658393621444702,8.930348940339172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.5830078125,0.0,1544.0145263671875,1895.4371337890625,0.0,4204.587890625,0.9072681665420532,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815414667129517,0.3696971237659454,0.3375500738620758,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865470290184021,0.5466758012771606,0.5216886401176453,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853271484376,0.7569095492362976,0.5298516154289246,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658180594444275,0.3479256927967071,0.33470219373703,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400100708008,0.2269451171159744,1.0469257831573486,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.649614691734314,0.3801423609256744,0.3801423609256744,1.0,1.0,-3.327242374420166,0.9414510726928712,2.385791301727295,0.1893767118453979,0.8987151980400085,0.8987151980400085,0.0,220.6442108154297,226.0,46414.9765625,0.0,3352.380859375,1.0,280.0581359863281,283.0936889648437,291.3319702148437,294.3173217773437,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887828826904296,1.0,0.0,0.0,3.658369541168213,3.658393621444702,8.930348940339172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.5830078125,0.0,1544.0145263671875,1895.4371337890625,0.0,4204.587890625,0.9072681665420532,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774598598480225,0.3686373829841614,0.3362710475921631,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819429874420166,0.545011579990387,0.5197795629501343,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881856441497804,0.759443461894989,0.5312016606330872,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624268531799316,0.3474992513656616,0.3341045379638672,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835103034973,0.2264528274536132,1.0442630052566528,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646109580994,0.379564493894577,0.379564493894577,1.0,1.0,-3.321096181869507,0.937732756137848,2.383363485336304,0.1867562681436538,0.8990293741226196,0.8990293741226196,0.0,223.8391876220703,229.0,45213.296875,0.0,3356.54833984375,1.0,280.3422241210937,283.2972412109375,291.2207336425781,294.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889273643493652,1.0,0.0,0.0,3.6534149646759033,3.6534390449523926,8.906176844902802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.03125,0.0,1537.8243408203125,1895.4371337890625,0.0,4205.82763671875,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774598598480225,0.3686373829841614,0.3362710475921631,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819429874420166,0.545011579990387,0.5197795629501343,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881856441497804,0.759443461894989,0.5312016606330872,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624268531799316,0.3474992513656616,0.3341045379638672,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835103034973,0.2264528274536132,1.0442630052566528,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646109580994,0.379564493894577,0.379564493894577,1.0,1.0,-3.321096181869507,0.937732756137848,2.383363485336304,0.1867562681436538,0.8990293741226196,0.8990293741226196,0.0,223.8391876220703,229.0,45213.296875,0.0,3356.54833984375,1.0,280.3422241210937,283.2972412109375,291.2207336425781,294.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889273643493652,1.0,0.0,0.0,3.6534149646759033,3.6534390449523926,8.906176844902802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.03125,0.0,1537.8243408203125,1895.4371337890625,0.0,4205.82763671875,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761050462722778,0.3688782155513763,0.3363213539123535,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801099061965942,0.5447790622711182,0.5193522572517395,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.988136112689972,0.7636258006095886,0.5339188575744629,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.3481687605381012,0.3345767855644226,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268433570861816,1.0454169511795044,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615982055664,0.3793411254882812,0.3793411254882812,1.0,1.0,-3.3258559703826904,0.9386481046676636,2.3872077465057373,0.1864098906517028,0.9020124673843384,0.9020124673843384,0.0,225.65077209472656,232.0,44113.94921875,0.0,3377.6884765625,1.0,280.64178466796875,283.52294921875,291.14141845703125,293.9232482910156,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875459671020508,1.0,0.0,0.0,3.655496835708618,3.6555209159851074,8.916329647945531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.013671875,0.0,1538.7515869140625,1895.4371337890625,0.0,4193.96337890625,0.9064741134643556,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761050462722778,0.3688782155513763,0.3363213539123535,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801099061965942,0.5447790622711182,0.5193522572517395,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.988136112689972,0.7636258006095886,0.5339188575744629,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.3481687605381012,0.3345767855644226,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268433570861816,1.0454169511795044,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615982055664,0.3793411254882812,0.3793411254882812,1.0,1.0,-3.3258559703826904,0.9386481046676636,2.3872077465057373,0.1864098906517028,0.9020124673843384,0.9020124673843384,0.0,225.65077209472656,232.0,44113.94921875,0.0,3377.6884765625,1.0,280.64178466796875,283.52294921875,291.14141845703125,293.9232482910156,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875459671020508,1.0,0.0,0.0,3.655496835708618,3.6555209159851074,8.916329647945531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.013671875,0.0,1538.7515869140625,1895.4371337890625,0.0,4193.96337890625,0.9064741134643556,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.773676872253418,0.3679131865501404,0.3359770774841308,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772426247596741,0.5434463024139404,0.5186378955841064,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869728684425354,0.7658746838569641,0.5360244512557983,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481994867324829,0.3349924683570862,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268870621919632,1.047002911567688,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306210517883,0.3791177868843078,0.3791177868843078,1.0,1.0,-3.3295345306396484,0.9392189383506776,2.3903157711029053,0.1862473338842392,0.899997353553772,0.899997353553772,0.0,228.36502075195312,235.0,45241.45703125,0.0,3401.5146484375,1.0,280.3577880859375,283.3193054199219,291.2315368652344,294.1261901855469,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886170625686646,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.911795816857193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.2119140625,0.0,1538.5904541015625,1895.4371337890625,0.0,4203.16455078125,0.9063210487365724,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.773676872253418,0.3679131865501404,0.3359770774841308,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772426247596741,0.5434463024139404,0.5186378955841064,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869728684425354,0.7658746838569641,0.5360244512557983,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481994867324829,0.3349924683570862,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268870621919632,1.047002911567688,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306210517883,0.3791177868843078,0.3791177868843078,1.0,1.0,-3.3295345306396484,0.9392189383506776,2.3903157711029053,0.1862473338842392,0.899997353553772,0.899997353553772,0.0,228.36502075195312,235.0,45241.45703125,0.0,3401.5146484375,1.0,280.3577880859375,283.3193054199219,291.2315368652344,294.1261901855469,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886170625686646,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.911795816857193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.2119140625,0.0,1538.5904541015625,1895.4371337890625,0.0,4203.16455078125,0.9063210487365724,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715549468994141,0.3669318556785583,0.3353365361690521,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749008178710938,0.5422482490539551,0.5177756547927856,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.985535740852356,0.7663094997406006,0.5365593433380127,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580479383468628,0.3478279709815979,0.334854245185852,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122316360474,0.2266123294830322,1.0466325283050537,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547829508781433,0.3790061175823211,0.3790061175823211,1.0,1.0,-3.32776427268982,0.9383017420768738,2.389462471008301,0.1857569813728332,0.897399365901947,0.897399365901947,0.0,230.24703979492188,235.0,46210.52734375,0.0,3408.1455078125,1.0,280.10113525390625,283.1439819335937,291.28863525390625,294.2987365722656,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898905158042908,1.0,0.0,0.0,3.651408672332764,3.651432514190674,8.8963969346878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.16845703125,0.0,1535.9083251953125,1895.4371337890625,0.0,4214.0849609375,0.9056538343429564,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689499855041504,0.3657329082489013,0.3344029486179352,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720749020576477,0.5407970547676086,0.5165786147117615,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836158752441406,0.766464114189148,0.5367738604545593,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559667229652405,0.3472521901130676,0.3344694077968597,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573046445846558,0.2261603474617004,1.0453453063964844,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553466320037842,0.3787795901298523,0.3787795901298523,1.0,1.0,-3.323453187942505,0.9362254738807678,2.387227773666382,0.1846669614315033,0.8953015208244324,0.8953015208244324,0.0,232.376708984375,238.0,46272.7890625,0.0,3410.35009765625,1.0,280.0581359863281,283.09454345703125,291.29296875,294.2651062011719,293.1499938964844,293.1499938964844,280.3500061035156,36251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910028576850892,1.0,0.0,0.0,3.6458449363708496,3.645869016647339,8.869306498127116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.2919921875,0.0,1530.433837890625,1895.4371337890625,0.0,4223.6064453125,0.9045060276985168,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654262185096741,0.3647874891757965,0.333257108926773,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680881857872009,0.5392886996269226,0.5148565173149109,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813845157623292,0.768947184085846,0.5381064414978027,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531521916389465,0.3470060229301452,0.3340710699558258,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404791355133,1.043570041656494,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564661264419556,0.3783265054225921,0.3783265054225921,1.0,1.0,-3.3189797401428223,0.933426558971405,2.3855531215667725,0.1826730221509933,0.8956182599067688,0.8956182599067688,0.0,235.512924194336,241.0,45093.34765625,0.0,3417.89599609375,1.0,280.34210205078125,283.3001708984375,291.1889953613281,294.0435485839844,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908024072647096,1.0,0.0,0.0,3.63980770111084,3.639831781387329,8.839957672535093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5849609375,0.0,1522.9183349609375,1895.4371337890625,0.0,4221.8916015625,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654262185096741,0.3647874891757965,0.333257108926773,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680881857872009,0.5392886996269226,0.5148565173149109,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813845157623292,0.768947184085846,0.5381064414978027,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531521916389465,0.3470060229301452,0.3340710699558258,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404791355133,1.043570041656494,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564661264419556,0.3783265054225921,0.3783265054225921,1.0,1.0,-3.3189797401428223,0.933426558971405,2.3855531215667725,0.1826730221509933,0.8956182599067688,0.8956182599067688,0.0,235.512924194336,241.0,45093.34765625,0.0,3417.89599609375,1.0,280.34210205078125,283.3001708984375,291.1889953613281,294.0435485839844,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908024072647096,1.0,0.0,0.0,3.63980770111084,3.639831781387329,8.839957672535093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5849609375,0.0,1522.9183349609375,1895.4371337890625,0.0,4221.8916015625,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642149329185486,0.3650627434253692,0.3333530724048614,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664223551750183,0.539106011390686,0.5144964456558228,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813445210456848,0.773017168045044,0.5407552719116211,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.34776771068573,0.3346483409404754,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263180464506149,1.0452028512954712,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838130950928,0.3778733909130096,0.3778733909130096,1.0,1.0,-3.324495792388916,0.9339476227760316,2.3905482292175293,0.1818412840366363,0.8986071944236755,0.8986071944236755,0.0,237.40847778320312,244.0,44004.79296875,0.0,3441.335205078125,1.0,280.64166259765625,283.5267333984375,291.1137390136719,293.8874206542969,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891455173492432,1.0,0.0,0.0,3.641377687454224,3.641401767730713,8.847585490912024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.5947265625,0.0,1523.1571044921875,1895.4371337890625,0.0,4207.69921875,0.9033265113830566,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642149329185486,0.3650627434253692,0.3333530724048614,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664223551750183,0.539106011390686,0.5144964456558228,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813445210456848,0.773017168045044,0.5407552719116211,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.34776771068573,0.3346483409404754,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263180464506149,1.0452028512954712,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838130950928,0.3778733909130096,0.3778733909130096,1.0,1.0,-3.324495792388916,0.9339476227760316,2.3905482292175293,0.1818412840366363,0.8986071944236755,0.8986071944236755,0.0,237.40847778320312,244.0,44004.79296875,0.0,3441.335205078125,1.0,280.64166259765625,283.5267333984375,291.1137390136719,293.8874206542969,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891455173492432,1.0,0.0,0.0,3.641377687454224,3.641401767730713,8.847585490912024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.5947265625,0.0,1523.1571044921875,1895.4371337890625,0.0,4207.69921875,0.9033265113830566,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635994553565979,0.3657237589359283,0.3339491784572601,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653636574745178,0.5394256711006165,0.5147772431373596,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817937016487122,0.777584433555603,0.5438876748085022,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489345610141754,0.3357457518577575,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271338403224945,1.0489176511764526,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604949831962585,0.377560019493103,0.377560019493103,1.0,1.0,-3.33510160446167,0.936543345451355,2.3985581398010254,0.1820644736289978,0.9041627645492554,0.9041627645492554,0.0,239.2713623046875,247.0,43051.45703125,0.0,3476.43115234375,1.0,280.94171142578125,283.7562561035156,291.05914306640625,293.7659606933594,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864853024482728,1.0,0.0,0.0,3.6518075466156006,3.65183162689209,8.898341548047028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.8828125,0.0,1532.9544677734375,1895.4371337890625,0.0,4184.83642578125,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635994553565979,0.3657237589359283,0.3339491784572601,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653636574745178,0.5394256711006165,0.5147772431373596,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817937016487122,0.777584433555603,0.5438876748085022,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489345610141754,0.3357457518577575,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271338403224945,1.0489176511764526,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604949831962585,0.377560019493103,0.377560019493103,1.0,1.0,-3.33510160446167,0.936543345451355,2.3985581398010254,0.1820644736289978,0.9041627645492554,0.9041627645492554,0.0,239.2713623046875,247.0,43051.45703125,0.0,3476.43115234375,1.0,280.94171142578125,283.7562561035156,291.05914306640625,293.7659606933594,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864853024482728,1.0,0.0,0.0,3.6518075466156006,3.65183162689209,8.898341548047028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.8828125,0.0,1532.9544677734375,1895.4371337890625,0.0,4184.83642578125,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609918117523193,0.3646717667579651,0.3336439728736877,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623293042182922,0.5380783677101135,0.5141847729682922,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801629781723022,0.779617428779602,0.5459507703781128,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489294350147247,0.3362613618373871,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270788103342056,1.0507044792175293,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627253890037537,0.377246618270874,0.377246618270874,1.0,1.0,-3.339289903640747,0.9370010495185852,2.402288913726806,0.1818714588880539,0.9045613408088684,0.9045613408088684,0.0,242.6466064453125,250.0,44165.203125,0.0,3505.376220703125,1.0,280.65777587890625,283.5448913574219,291.1634216308594,293.9871826171875,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865800142288208,1.0,0.0,0.0,3.660156011581421,3.66018009185791,8.939073268265929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.5166015625,0.0,1542.9593505859375,1895.4371337890625,0.0,4185.65185546875,0.9074010848999025,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609918117523193,0.3646717667579651,0.3336439728736877,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623293042182922,0.5380783677101135,0.5141847729682922,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801629781723022,0.779617428779602,0.5459507703781128,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489294350147247,0.3362613618373871,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270788103342056,1.0507044792175293,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627253890037537,0.377246618270874,0.377246618270874,1.0,1.0,-3.339289903640747,0.9370010495185852,2.402288913726806,0.1818714588880539,0.9045613408088684,0.9045613408088684,0.0,242.6466064453125,250.0,44165.203125,0.0,3505.376220703125,1.0,280.65777587890625,283.5448913574219,291.1634216308594,293.9871826171875,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865800142288208,1.0,0.0,0.0,3.660156011581421,3.66018009185791,8.939073268265929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.5166015625,0.0,1542.9593505859375,1895.4371337890625,0.0,4185.65185546875,0.9074010848999025,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587145566940308,0.3635444045066833,0.3329149186611175,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598440289497375,0.5367534756660461,0.5132526159286499,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.978352963924408,0.7798246741294861,0.54636549949646,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483966946601868,0.3484180867671966,0.3360422253608703,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427624702454,0.2266237884759903,1.0497838258743286,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635167598724365,0.3770899176597595,0.3770899176597595,1.0,1.0,-3.3364272117614746,0.9355854988098145,2.40084171295166,0.1812232583761215,0.903144896030426,0.903144896030426,0.0,244.9002227783203,250.0,45143.98046875,0.0,3511.546630859375,1.0,280.4009094238281,283.36590576171875,291.22515869140625,294.1655578613281,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874412417411804,1.0,0.0,0.0,3.661865949630737,3.6618900299072266,8.947427545535902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.4970703125,0.0,1545.6439208984375,1895.4371337890625,0.0,4193.0625,0.9078168272972108,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559693455696106,0.3621529042720794,0.3318467140197754,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568955659866333,0.5351205468177795,0.5119286179542542,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760274291038512,0.7796984910964966,0.5464168787002563,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461527585983276,0.3476457893848419,0.3355161845684051,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482090353965759,0.2259281575679779,1.04762864112854,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640357375144958,0.3768565356731415,0.3768565356731415,1.0,1.0,-3.3303933143615723,0.9329087734222412,2.397484540939331,0.1800157278776168,0.9021950960159302,0.9021950960159302,0.0,247.3816680908203,253.0,45202.8984375,0.0,3511.621337890625,1.0,280.3580322265625,283.31231689453125,291.232666015625,294.1361694335937,293.1499938964844,293.1499938964844,280.04998779296875,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881798028945924,1.0,0.0,0.0,3.661297559738159,3.661321640014648,8.944650176090363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.21875,0.0,1545.6767578125,1895.4371337890625,0.0,4199.41015625,0.907779335975647,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.750308096408844,0.3589361906051636,0.3293145596981048,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850838840007782,0.531315803527832,0.5087549090385437,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075177192688,0.7788607478141785,0.5461406707763672,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262294769287,0.3456231951713562,0.3339853882789612,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843706130981,0.2240628749132156,1.0410407781600952,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259095191956,0.3763898313045501,0.3763898313045501,1.0,1.0,-3.313443899154663,0.9259122014045716,2.387531518936157,0.1770262569189071,0.8971523642539978,0.8971523642539978,0.0,252.2080535888672,256.0,46102.859375,0.0,3499.65771484375,1.0,280.0581970214844,283.0778503417969,291.276123046875,294.2446594238281,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907605648040771,1.0,0.0,0.0,3.653330802917481,3.6533548831939697,8.905766435418627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.416015625,0.0,1538.6268310546875,1895.4371337890625,0.0,4221.5341796875,0.9061617255210876,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.750308096408844,0.3589361906051636,0.3293145596981048,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850838840007782,0.531315803527832,0.5087549090385437,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075177192688,0.7788607478141785,0.5461406707763672,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262294769287,0.3456231951713562,0.3339853882789612,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843706130981,0.2240628749132156,1.0410407781600952,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259095191956,0.3763898313045501,0.3763898313045501,1.0,1.0,-3.313443899154663,0.9259122014045716,2.387531518936157,0.1770262569189071,0.8971523642539978,0.8971523642539978,0.0,252.2080535888672,256.0,46102.859375,0.0,3499.65771484375,1.0,280.0581970214844,283.0778503417969,291.276123046875,294.2446594238281,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907605648040771,1.0,0.0,0.0,3.653330802917481,3.6533548831939697,8.905766435418627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.416015625,0.0,1538.6268310546875,1895.4371337890625,0.0,4221.5341796875,0.9061617255210876,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462335824966431,0.3570767939090729,0.3273680806159973,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463684320449829,0.5287848711013794,0.5060895085334778,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678272604942322,0.7801206707954407,0.5466306805610657,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.3444007337093353,0.3326845467090606,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226439267396927,1.0344667434692385,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887924194336,0.3759230971336365,0.3759230971336365,1.0,1.0,-3.299004077911377,0.9197642207145692,2.379239797592163,0.1741153001785278,0.8969988226890564,0.8969988226890564,0.0,255.6584625244141,244.0,44797.4453125,0.0,3485.800537109375,1.0,280.3421630859375,283.275634765625,291.1594543457031,294.00146484375,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905967116355896,1.0,0.0,0.0,3.646873235702514,3.646897315979004,8.874310424289433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.75830078125,0.0,1530.852294921875,1895.4371337890625,0.0,4220.1318359375,0.9046922326087952,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462335824966431,0.3570767939090729,0.3273680806159973,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463684320449829,0.5287848711013794,0.5060895085334778,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678272604942322,0.7801206707954407,0.5466306805610657,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.3444007337093353,0.3326845467090606,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226439267396927,1.0344667434692385,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887924194336,0.3759230971336365,0.3759230971336365,1.0,1.0,-3.299004077911377,0.9197642207145692,2.379239797592163,0.1741153001785278,0.8969988226890564,0.8969988226890564,0.0,255.6584625244141,244.0,44797.4453125,0.0,3485.800537109375,1.0,280.3421630859375,283.275634765625,291.1594543457031,294.00146484375,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905967116355896,1.0,0.0,0.0,3.646873235702514,3.646897315979004,8.874310424289433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.75830078125,0.0,1530.852294921875,1895.4371337890625,0.0,4220.1318359375,0.9046922326087952,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484714388847351,0.356459766626358,0.3264330923557281,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488696217536926,0.5275896787643433,0.5045400261878967,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726436734199524,0.7830047011375427,0.5482831597328186,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442023992538452,0.3321153223514557,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220227122306823,1.0300352573394775,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608496308326721,0.3759116232395172,0.3759116232395172,1.0,1.0,-3.291985511779785,0.9173526763916016,2.374632835388184,0.1734244972467422,0.8993614315986633,0.8993614315986633,0.0,250.8816833496093,232.0,43558.94921875,0.0,3442.821044921875,1.0,280.6417236328125,283.49371337890625,291.0725402832031,293.824951171875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888595342636108,1.0,0.0,0.0,3.647049903869629,3.647073745727539,8.875170465216797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.03662109375,0.0,1529.7408447265625,1895.4371337890625,0.0,4205.24560546875,0.904618799686432,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484714388847351,0.356459766626358,0.3264330923557281,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488696217536926,0.5275896787643433,0.5045400261878967,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726436734199524,0.7830047011375427,0.5482831597328186,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442023992538452,0.3321153223514557,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220227122306823,1.0300352573394775,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608496308326721,0.3759116232395172,0.3759116232395172,1.0,1.0,-3.291985511779785,0.9173526763916016,2.374632835388184,0.1734244972467422,0.8993614315986633,0.8993614315986633,0.0,250.8816833496093,232.0,43558.94921875,0.0,3442.821044921875,1.0,280.6417236328125,283.49371337890625,291.0725402832031,293.824951171875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888595342636108,1.0,0.0,0.0,3.647049903869629,3.647073745727539,8.875170465216797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.03662109375,0.0,1529.7408447265625,1895.4371337890625,0.0,4205.24560546875,0.904618799686432,1.0,0.0,3.0,1.0,0.0
