time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541385293006897,0.3564128577709198,0.3259576261043548,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552090525627136,0.527057409286499,0.5035654306411743,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812328815460204,0.7865349650382996,0.5503683090209961,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445875942707062,0.332013726234436,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462956070899963,0.2219300121068954,1.027456283569336,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558452844619751,0.3759001493453979,0.3759001493453979,1.0,1.0,-3.2895219326019287,0.916491687297821,2.373030185699463,0.1733116060495376,0.90410178899765,0.90410178899765,0.0,242.020263671875,220.0,42411.01953125,0.0,3387.439453125,1.0,280.9417419433594,283.7132568359375,291.0049743652344,293.67999267578125,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98599112033844,1.0,0.0,0.0,3.655210018157959,3.655234098434448,8.914930731407367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.498046875,0.0,1537.2125244140625,1895.4371337890625,0.0,4180.5791015625,0.9062998294830322,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541385293006897,0.3564128577709198,0.3259576261043548,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552090525627136,0.527057409286499,0.5035654306411743,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812328815460204,0.7865349650382996,0.5503683090209961,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445875942707062,0.332013726234436,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462956070899963,0.2219300121068954,1.027456283569336,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558452844619751,0.3759001493453979,0.3759001493453979,1.0,1.0,-3.2895219326019287,0.916491687297821,2.373030185699463,0.1733116060495376,0.90410178899765,0.90410178899765,0.0,242.020263671875,220.0,42411.01953125,0.0,3387.439453125,1.0,280.9417419433594,283.7132568359375,291.0049743652344,293.67999267578125,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98599112033844,1.0,0.0,0.0,3.655210018157959,3.655234098434448,8.914930731407367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.498046875,0.0,1537.2125244140625,1895.4371337890625,0.0,4180.5791015625,0.9062998294830322,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574413418769836,0.3559222221374511,0.3256220817565918,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589534163475037,0.5263534784317017,0.5030046701431274,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857629537582396,0.7874911427497864,0.5512439608573914,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.749534547328949,0.3445172905921936,0.3319468796253204,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6491321921348572,0.2217411696910858,1.026281237602234,285.0682067871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530192494392395,0.3758943974971771,0.3758943974971771,1.0,1.0,-3.2880115509033203,0.9159623384475708,2.372049331665039,0.173340231180191,0.9036776423454284,0.9036776423454284,0.0,237.07861328125,220.0,43358.43359375,0.0,3356.273193359375,1.0,280.6984558105469,283.5481872558594,291.0779724121094,293.8896484375,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858593940734864,1.0,0.0,0.0,3.658907651901245,3.6589317321777344,8.932976811593107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.58447265625,0.0,1541.7174072265625,1895.4371337890625,0.0,4179.4443359375,0.9071094989776612,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601165175437927,0.3549258708953857,0.3247418403625488,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621342778205872,0.5251224637031555,0.5018740296363831,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895105957984924,0.7877137660980225,0.5514557361602783,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.752451479434967,0.3440637588500976,0.331494390964508,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515331268310547,0.2212697863578796,1.0238841772079468,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498260498046875,0.3757812678813934,0.3757812678813934,1.0,1.0,-3.2824296951293945,0.913790225982666,2.3686394691467285,0.1726482361555099,0.9036109447479248,0.9036109447479248,0.0,232.42616271972656,208.0,43425.8359375,0.0,3317.605712890625,1.0,280.6578063964844,283.4966125488281,291.0979309082031,293.8815612792969,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857777953147888,1.0,0.0,0.0,3.6606640815734863,3.660688161849976,8.941554483499203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.21142578125,0.0,1544.1207275390625,1895.4371337890625,0.0,4178.74072265625,0.9075670838356018,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649208903312683,0.3521197438240051,0.3221487402915954,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680625557899475,0.5217263102531433,0.4986394047737121,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961970448493958,0.7870299816131592,0.550984799861908,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424160480499267,0.3298372626304626,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197194248437881,1.016260027885437,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.642464816570282,0.3755550384521484,0.3755550384521484,1.0,1.0,-3.2637059688568115,0.9069014191627502,2.356804370880127,0.1703486442565918,0.9002304077148438,0.9002304077148438,0.0,223.10064697265625,196.0,44330.32421875,0.0,3223.808349609375,1.0,280.358154296875,283.2582397460937,291.1569519042969,294.01177978515625,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870076179504396,1.0,0.0,0.0,3.6582746505737305,3.658298969268799,8.929886234909645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.54052734375,0.0,1543.0179443359375,1895.4371337890625,0.0,4189.3330078125,0.9071671366691588,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649208903312683,0.3521197438240051,0.3221487402915954,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680625557899475,0.5217263102531433,0.4986394047737121,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961970448493958,0.7870299816131592,0.550984799861908,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424160480499267,0.3298372626304626,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197194248437881,1.016260027885437,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.642464816570282,0.3755550384521484,0.3755550384521484,1.0,1.0,-3.2637059688568115,0.9069014191627502,2.356804370880127,0.1703486442565918,0.9002304077148438,0.9002304077148438,0.0,223.10064697265625,196.0,44330.32421875,0.0,3223.808349609375,1.0,280.358154296875,283.2582397460937,291.1569519042969,294.01177978515625,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870076179504396,1.0,0.0,0.0,3.6582746505737305,3.658298969268799,8.929886234909645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.54052734375,0.0,1543.0179443359375,1895.4371337890625,0.0,4189.3330078125,0.9071671366691588,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486890792846679,0.3189244866371155,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175543427467346,0.4945952594280243,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858207821846008,0.5457994937896729,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624275088310242,0.3401069939136505,0.3275088667869568,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592019200325012,0.217575117945671,1.0058653354644775,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759328842163,0.3753288090229034,0.3753288090229034,1.0,1.0,-3.2324256896972656,0.8957979679107666,2.336627721786499,0.1674487888813018,0.8940387964248657,0.8940387964248657,0.0,214.2395172119141,184.0,45065.765625,0.0,3107.36865234375,1.0,280.0582275390625,283.01641845703125,291.1907043457031,294.1014709472656,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891667366027832,1.0,0.0,0.0,3.646066904067993,3.6460909843444815,8.870386523085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.2939453125,0.0,1531.4112548828125,1895.4371337890625,0.0,4207.880859375,0.90461528301239,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486890792846679,0.3189244866371155,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175543427467346,0.4945952594280243,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858207821846008,0.5457994937896729,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624275088310242,0.3401069939136505,0.3275088667869568,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592019200325012,0.217575117945671,1.0058653354644775,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759328842163,0.3753288090229034,0.3753288090229034,1.0,1.0,-3.2324256896972656,0.8957979679107666,2.336627721786499,0.1674487888813018,0.8940387964248657,0.8940387964248657,0.0,214.2395172119141,184.0,45065.765625,0.0,3107.36865234375,1.0,280.0582275390625,283.01641845703125,291.1907043457031,294.1014709472656,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891667366027832,1.0,0.0,0.0,3.646066904067993,3.6460909843444815,8.870386523085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.2939453125,0.0,1531.4112548828125,1895.4371337890625,0.0,4207.880859375,0.90461528301239,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739629149436951,0.3465755879878998,0.3163135349750519,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792731165885925,0.5146047472953796,0.4910822808742523,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890796065330505,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679383754730225,0.3385664522647857,0.3254487812519073,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632838845252991,0.2158936411142349,0.9958693981170654,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235508918762207,0.3755197525024414,0.3755197525024414,1.0,1.0,-3.1935243606567383,0.8833878636360168,2.310136556625366,0.1632761359214782,0.8924725651741028,0.8924725651741028,0.0,204.63577270507807,172.0,43515.125,0.0,2970.935302734375,1.0,280.34197998046875,283.2019958496094,291.06072998046875,293.832763671875,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884623289108276,1.0,0.0,0.0,3.634534358978272,3.6345584392547607,8.814361649456259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.17236328125,0.0,1518.2159423828125,1895.4371337890625,0.0,4201.83642578125,0.9020271301269532,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739629149436951,0.3465755879878998,0.3163135349750519,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792731165885925,0.5146047472953796,0.4910822808742523,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890796065330505,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679383754730225,0.3385664522647857,0.3254487812519073,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632838845252991,0.2158936411142349,0.9958693981170654,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235508918762207,0.3755197525024414,0.3755197525024414,1.0,1.0,-3.1935243606567383,0.8833878636360168,2.310136556625366,0.1632761359214782,0.8924725651741028,0.8924725651741028,0.0,204.63577270507807,172.0,43515.125,0.0,2970.935302734375,1.0,280.34197998046875,283.2019958496094,291.06072998046875,293.832763671875,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884623289108276,1.0,0.0,0.0,3.634534358978272,3.6345584392547607,8.814361649456259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.17236328125,0.0,1518.2159423828125,1895.4371337890625,0.0,4201.83642578125,0.9020271301269532,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.78226637840271,0.3456743359565735,0.3149475455284118,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887181282043457,0.5129477977752686,0.488915741443634,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965155839920044,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763561010360718,0.3379987478256225,0.3243504464626312,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572967529297,0.2150255888700485,0.9893825650215148,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129484176635742,0.3757106959819793,0.3757106959819793,1.0,1.0,-3.157766103744507,0.8719927668571472,2.285773277282715,0.1601133346557617,0.8931958079338074,0.8931958079338074,0.0,193.639877319336,160.0,42027.20703125,0.0,2837.353759765625,1.0,280.6416015625,283.4078674316406,290.95733642578125,293.6251220703125,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860045313835144,1.0,0.0,0.0,3.628815174102783,3.628839015960693,8.786643093117164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.1572265625,0.0,1510.765380859375,1895.4371337890625,0.0,4180.69482421875,0.9006504416465759,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.78226637840271,0.3456743359565735,0.3149475455284118,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887181282043457,0.5129477977752686,0.488915741443634,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965155839920044,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763561010360718,0.3379987478256225,0.3243504464626312,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572967529297,0.2150255888700485,0.9893825650215148,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129484176635742,0.3757106959819793,0.3757106959819793,1.0,1.0,-3.157766103744507,0.8719927668571472,2.285773277282715,0.1601133346557617,0.8931958079338074,0.8931958079338074,0.0,193.639877319336,160.0,42027.20703125,0.0,2837.353759765625,1.0,280.6416015625,283.4078674316406,290.95733642578125,293.6251220703125,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860045313835144,1.0,0.0,0.0,3.628815174102783,3.628839015960693,8.786643093117164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.1572265625,0.0,1510.765380859375,1895.4371337890625,0.0,4180.69482421875,0.9006504416465759,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872205376625061,0.3454256653785705,0.3144524097442627,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943127989768982,0.5123605132102966,0.4880686998367309,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012257218360901,0.5020027160644531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813758850097656,0.3379165828227997,0.3239976465702057,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742426156997681,0.214800551533699,0.9870826601982116,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075736880302429,0.3758061826229095,0.3758061826229095,1.0,1.0,-3.140755176544189,0.8665733337402344,2.274181842803955,0.1586276143789291,0.8949331641197205,0.8949331641197205,0.0,187.8969116210937,160.0,40896.8046875,0.0,2772.02587890625,1.0,280.89813232421875,283.5746765136719,290.88995361328125,293.437744140625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840548038482666,1.0,0.0,0.0,3.628515720367432,3.628539562225342,8.785193017502024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.16845703125,0.0,1509.6138916015625,1895.4371337890625,0.0,4163.86865234375,0.9005430936813354,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928009033203125,0.3452939987182617,0.3141331374645233,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005698561668396,0.5119137763977051,0.4874264001846313,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064801692962646,0.4912722706794739,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870105504989624,0.3379550576210022,0.3238033354282379,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790310740470886,0.2147060483694076,0.9854875802993774,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.065185546875,1.0,0.6021893620491028,0.3760958313941955,0.3760958313941955,1.0,1.0,-3.1245458126068115,0.8619211316108704,2.262624502182007,0.1577284932136535,0.8961042165756226,0.8961042165756226,0.0,182.01336669921875,163.0,40637.59375,0.0,2708.185302734375,1.0,280.9415283203125,283.614990234375,290.87286376953125,293.4483337402344,293.1499938964844,293.1499938964844,281.25,35940.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822317957878112,1.0,0.0,0.0,3.630478858947754,3.630502700805664,8.79470178460906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.99560546875,0.0,1511.1165771484375,1895.4371337890625,0.0,4148.09326171875,0.900887370109558,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996742129325867,0.3452467024326324,0.3137954175472259,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083153009414672,0.5112934112548828,0.4865157902240753,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171636462211609,0.4785538613796234,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.338272213935852,0.323783814907074,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089596748352,0.2147938311100006,0.9843300580978394,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.3766751289367676,0.3766751289367676,1.0,1.0,-3.106316566467285,0.8574243783950806,2.248892307281494,0.1573299765586853,0.9014898538589478,0.9014898538589478,0.0,175.22384643554688,166.0,39553.8046875,0.0,2636.2158203125,1.0,281.2416076660156,283.8358459472656,290.8029479980469,293.3019104003906,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774376153945924,1.0,0.0,0.0,3.640728950500488,3.6407527923583984,8.844432954902004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.66162109375,0.0,1520.694091796875,1895.4371337890625,0.0,4106.41015625,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996742129325867,0.3452467024326324,0.3137954175472259,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083153009414672,0.5112934112548828,0.4865157902240753,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171636462211609,0.4785538613796234,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.338272213935852,0.323783814907074,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089596748352,0.2147938311100006,0.9843300580978394,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.3766751289367676,0.3766751289367676,1.0,1.0,-3.106316566467285,0.8574243783950806,2.248892307281494,0.1573299765586853,0.9014898538589478,0.9014898538589478,0.0,175.22384643554688,166.0,39553.8046875,0.0,2636.2158203125,1.0,281.2416076660156,283.8358459472656,290.8029479980469,293.3019104003906,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774376153945924,1.0,0.0,0.0,3.640728950500488,3.6407527923583984,8.844432954902004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.66162109375,0.0,1520.694091796875,1895.4371337890625,0.0,4106.41015625,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.801670253276825,0.3436788320541382,0.3127796947956085,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107571244239808,0.5091788172721863,0.4849487543106079,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242416381835938,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452836990356,0.33755624294281,0.3233881890773773,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.21421979367733,0.9825639128684998,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.377254456281662,0.377254456281662,1.0,1.0,-3.0945959091186523,0.8550761938095093,2.239519596099853,0.1579062491655349,0.9014381766319276,0.9014381766319276,0.0,172.4274139404297,169.0,40411.984375,0.0,2598.62158203125,1.0,280.9578552246094,283.60894775390625,290.8955383300781,293.4945983886719,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755072593688964,1.0,0.0,0.0,3.648270130157471,3.648293972015381,8.881110034053563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.5576171875,0.0,1529.894287109375,1895.4371337890625,0.0,4089.549072265625,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.801670253276825,0.3436788320541382,0.3127796947956085,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107571244239808,0.5091788172721863,0.4849487543106079,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242416381835938,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452836990356,0.33755624294281,0.3233881890773773,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.21421979367733,0.9825639128684998,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.377254456281662,0.377254456281662,1.0,1.0,-3.0945959091186523,0.8550761938095093,2.239519596099853,0.1579062491655349,0.9014381766319276,0.9014381766319276,0.0,172.4274139404297,169.0,40411.984375,0.0,2598.62158203125,1.0,280.9578552246094,283.60894775390625,290.8955383300781,293.4945983886719,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755072593688964,1.0,0.0,0.0,3.648270130157471,3.648293972015381,8.881110034053563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.5576171875,0.0,1529.894287109375,1895.4371337890625,0.0,4089.549072265625,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988540530204773,0.3408139944076538,0.3104713857173919,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076995253562928,0.505607545375824,0.4819056093692779,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275472521781921,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567883014679,0.3356408476829529,0.3218559622764587,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126612216234207,0.9767285585403442,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775464296340942,0.3775464296340942,1.0,1.0,-3.080936908721924,0.8512983322143555,2.2296385765075684,0.1574936360120773,0.8985574245452881,0.8985574245452881,0.0,172.52088928222656,172.0,41328.4921875,0.0,2572.763671875,1.0,280.65826416015625,283.3697509765625,290.95526123046875,293.62384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752196073532104,1.0,0.0,0.0,3.647927045822144,3.6479508876800537,8.879439974407433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.89501953125,0.0,1531.07666015625,1895.4371337890625,0.0,4087.033203125,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988540530204773,0.3408139944076538,0.3104713857173919,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076995253562928,0.505607545375824,0.4819056093692779,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275472521781921,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567883014679,0.3356408476829529,0.3218559622764587,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126612216234207,0.9767285585403442,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775464296340942,0.3775464296340942,1.0,1.0,-3.080936908721924,0.8512983322143555,2.2296385765075684,0.1574936360120773,0.8985574245452881,0.8985574245452881,0.0,172.52088928222656,172.0,41328.4921875,0.0,2572.763671875,1.0,280.65826416015625,283.3697509765625,290.95526123046875,293.62384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752196073532104,1.0,0.0,0.0,3.647927045822144,3.6479508876800537,8.879439974407433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.89501953125,0.0,1531.07666015625,1895.4371337890625,0.0,4087.033203125,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952304482460022,0.3389507830142975,0.3085051476955414,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903601884841919,0.5029564499855042,0.4791027903556824,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308600783348083,0.4781892001628876,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.3342392444610595,0.3203442394733429,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703770399093,0.9701143503189088,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778384029865265,0.3778384029865265,1.0,1.0,-3.069377422332764,0.8482001423835754,2.221177339553833,0.1571626216173172,0.9006044864654541,0.9006044864654541,0.0,173.59947204589844,175.0,40115.8515625,0.0,2556.2724609375,1.0,280.9421691894531,283.5668334960937,290.8401794433594,293.39141845703125,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725201725959778,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889043670023966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.31005859375,0.0,1532.515625,1895.4371337890625,0.0,4063.372314453125,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952304482460022,0.3389507830142975,0.3085051476955414,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903601884841919,0.5029564499855042,0.4791027903556824,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308600783348083,0.4781892001628876,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.3342392444610595,0.3203442394733429,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703770399093,0.9701143503189088,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778384029865265,0.3778384029865265,1.0,1.0,-3.069377422332764,0.8482001423835754,2.221177339553833,0.1571626216173172,0.9006044864654541,0.9006044864654541,0.0,173.59947204589844,175.0,40115.8515625,0.0,2556.2724609375,1.0,280.9421691894531,283.5668334960937,290.8401794433594,293.39141845703125,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725201725959778,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889043670023966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.31005859375,0.0,1532.515625,1895.4371337890625,0.0,4063.372314453125,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935736775398254,0.337878942489624,0.3077778816223144,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017291069030762,0.5015348792076111,0.4779977202415466,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.83210688829422,0.4799690842628479,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899473309516907,0.3335011303424835,0.3198083937168121,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857948303223,0.2105472087860107,0.9674318432807922,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909430980682373,0.3779843747615814,0.3779843747615814,1.0,1.0,-3.065446853637696,0.8472680449485779,2.2181787490844727,0.1572535336017608,0.8988949060440063,0.8988949060440063,0.0,174.2848663330078,175.0,40974.33203125,0.0,2552.349609375,1.0,280.6986999511719,283.3999938964844,290.8973388671875,293.5748596191406,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723398685455322,1.0,0.0,0.0,3.649742126464844,3.649766206741333,8.888279126040288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5087890625,0.0,1532.9659423828125,1895.4371337890625,0.0,4061.7890625,0.9051840901374816,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910540103912354,0.3364291191101074,0.3066530227661133,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990156054496765,0.4997236728668213,0.4764868021011352,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326337337493896,0.4826662540435791,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877478003501892,0.3324797749519348,0.3190013468265533,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779457330703735,0.2096090763807296,0.9638681411743164,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.590913712978363,0.3781097829341888,0.3781097829341888,1.0,1.0,-3.060268878936768,0.8458610773086548,2.2144076824188232,0.1571631729602813,0.8975042700767517,0.8975042700767517,0.0,175.35784912109375,178.0,40995.328125,0.0,2548.08154296875,1.0,280.6576843261719,283.34765625,290.904541015625,293.5477600097656,293.1499938964844,293.1499938964844,280.95001220703125,36099.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721721410751344,1.0,0.0,0.0,3.647089719772339,3.647113561630249,8.875363732840924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.9443359375,0.0,1530.676025390625,1895.4371337890625,0.0,4060.31591796875,0.9046793580055236,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863612174987793,0.3345442414283752,0.3047613501548767,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938301205635071,0.4970799088478088,0.4737917780876159,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346483111381531,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.783537745475769,0.3310892581939697,0.3175730407238006,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081023603677749,0.9569637775421144,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947918891907,0.3783606290817261,0.3783606290817261,1.0,1.0,-3.051246404647827,0.8434935212135315,2.2077529430389404,0.1569914817810058,0.8991943001747131,0.8991943001747131,0.0,177.58387756347656,181.0,39786.58203125,0.0,2542.52880859375,1.0,280.942138671875,283.5473327636719,290.7923278808594,293.32257080078125,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695827960968018,1.0,0.0,0.0,3.646897792816162,3.646921634674072,8.874429795469041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.4296875,0.0,1529.61083984375,1895.4371337890625,0.0,4037.532470703125,0.904583215713501,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863612174987793,0.3345442414283752,0.3047613501548767,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938301205635071,0.4970799088478088,0.4737917780876159,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346483111381531,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.783537745475769,0.3310892581939697,0.3175730407238006,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081023603677749,0.9569637775421144,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947918891907,0.3783606290817261,0.3783606290817261,1.0,1.0,-3.051246404647827,0.8434935212135315,2.2077529430389404,0.1569914817810058,0.8991943001747131,0.8991943001747131,0.0,177.58387756347656,181.0,39786.58203125,0.0,2542.52880859375,1.0,280.942138671875,283.5473327636719,290.7923278808594,293.32257080078125,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695827960968018,1.0,0.0,0.0,3.646897792816162,3.646921634674072,8.874429795469041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.4296875,0.0,1529.61083984375,1895.4371337890625,0.0,4037.532470703125,0.904583215713501,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830918431282043,0.3335592150688171,0.3038036525249481,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899961709976196,0.4954306185245514,0.4721377491950989,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378572463989258,0.4925110936164856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.780579686164856,0.3304773867130279,0.3169232010841369,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071575671434402,0.9525556564331056,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917858481407166,0.3786114752292633,0.3786114752292633,1.0,1.0,-3.0473427772521973,0.8428494930267334,2.204493284225464,0.1573887467384338,0.903500199317932,0.903500199317932,0.0,179.5640869140625,184.0,38705.56640625,0.0,2545.41845703125,1.0,281.24176025390625,283.7708435058594,290.7015991210937,293.1529541015625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657235741615297,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909647135624255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.95751953125,0.0,1536.184326171875,1895.4371337890625,0.0,4003.439453125,0.906071662902832,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830918431282043,0.3335592150688171,0.3038036525249481,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899961709976196,0.4954306185245514,0.4721377491950989,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378572463989258,0.4925110936164856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.780579686164856,0.3304773867130279,0.3169232010841369,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071575671434402,0.9525556564331056,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917858481407166,0.3786114752292633,0.3786114752292633,1.0,1.0,-3.0473427772521973,0.8428494930267334,2.204493284225464,0.1573887467384338,0.903500199317932,0.903500199317932,0.0,179.5640869140625,184.0,38705.56640625,0.0,2545.41845703125,1.0,281.24176025390625,283.7708435058594,290.7015991210937,293.1529541015625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657235741615297,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909647135624255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.95751953125,0.0,1536.184326171875,1895.4371337890625,0.0,4003.439453125,0.906071662902832,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787222266197205,0.3313116729259491,0.3023210167884826,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851234316825867,0.4925629496574402,0.4700081050395965,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389530777931213,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767759561538696,0.3290653228759765,0.3160237669944763,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173997163772,0.9476662278175354,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355885505676,0.3788218200206756,0.3788218200206756,1.0,1.0,-3.042903184890747,0.8419092297554016,2.2009940147399902,0.1577280312776565,0.9023415446281432,0.9023415446281432,0.0,182.17079162597656,187.0,39558.75,0.0,2550.5244140625,1.0,280.957763671875,283.5460510253906,290.7821350097656,293.33209228515625,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647003412246704,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.92823038611823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.3935546875,0.0,1541.4183349609375,1895.4371337890625,0.0,3994.373046875,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787222266197205,0.3313116729259491,0.3023210167884826,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851234316825867,0.4925629496574402,0.4700081050395965,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389530777931213,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767759561538696,0.3290653228759765,0.3160237669944763,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173997163772,0.9476662278175354,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355885505676,0.3788218200206756,0.3788218200206756,1.0,1.0,-3.042903184890747,0.8419092297554016,2.2009940147399902,0.1577280312776565,0.9023415446281432,0.9023415446281432,0.0,182.17079162597656,187.0,39558.75,0.0,2550.5244140625,1.0,280.957763671875,283.5460510253906,290.7821350097656,293.33209228515625,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647003412246704,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.92823038611823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.3935546875,0.0,1541.4183349609375,1895.4371337890625,0.0,3994.373046875,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721984386444092,0.3278776407241821,0.2996076643466949,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781113028526306,0.4883626401424408,0.466480940580368,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373537659645081,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710179090499878,0.3265999853610992,0.3140721321105957,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.2034451365470886,0.9390835165977478,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125781059265,0.3790321350097656,0.3790321350097656,1.0,1.0,-3.0322859287261963,0.838877260684967,2.193408727645874,0.157327190041542,0.8982818126678467,0.8982818126678467,0.0,185.668701171875,190.0,40416.9921875,0.0,2548.518310546875,1.0,280.658203125,283.3061218261719,290.8297424316406,293.4461975097656,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652881622314452,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905566346584237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.84033203125,0.0,1537.9188232421875,1895.4371337890625,0.0,3999.582275390625,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
