time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721984386444092,0.3278776407241821,0.2996076643466949,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781113028526306,0.4883626401424408,0.466480940580368,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373537659645081,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710179090499878,0.3265999853610992,0.3140721321105957,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.2034451365470886,0.9390835165977478,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125781059265,0.3790321350097656,0.3790321350097656,1.0,1.0,-3.0322859287261963,0.838877260684967,2.193408727645874,0.157327190041542,0.8982818126678467,0.8982818126678467,0.0,185.668701171875,190.0,40416.9921875,0.0,2548.518310546875,1.0,280.658203125,283.3061218261719,290.8297424316406,293.4461975097656,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652881622314452,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905566346584237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.84033203125,0.0,1537.9188232421875,1895.4371337890625,0.0,3999.582275390625,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.768912672996521,0.3264729380607605,0.2981961965560913,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745530843734741,0.4865230917930603,0.4646048247814178,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367098569869995,0.5101935267448425,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680533528327942,0.325501948595047,0.3129689395427704,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577393412590027,0.2023373991250991,0.9341115355491638,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936358571052551,0.3791372776031494,0.3791372776031494,1.0,1.0,-3.025887966156006,0.8369949460029602,2.1888930797576904,0.156936228275299,0.8989197015762329,0.8989197015762329,0.0,187.4313201904297,190.0,39372.109375,0.0,2545.5283203125,1.0,280.9013977050781,283.46209716796875,290.7376708984375,293.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643157720565796,1.0,0.0,0.0,3.6510162353515625,3.6510400772094727,8.894484722077323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.50537109375,0.0,1535.0755615234375,1895.4371337890625,0.0,3990.962646484375,0.9056105017662048,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664271593093872,0.3254813253879547,0.2972350120544433,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717570900917053,0.4851103723049164,0.4631925225257873,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.8366255164146423,0.5134940147399902,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657533884048462,0.3247146904468536,0.3121784925460815,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260087966919,0.2014375180006027,0.9300163984298706,284.921142578125,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037799835205,0.379267543554306,0.379267543554306,1.0,1.0,-3.021126270294189,0.8357291221618652,2.185397148132324,0.1567763984203338,0.8991403579711914,0.8991403579711914,0.0,188.9005889892578,193.0,39157.5859375,0.0,2544.116943359375,1.0,280.9422607421875,283.5038146972656,290.697509765625,293.1946105957031,293.1499938964844,293.1499938964844,281.25,36053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963318407535553,1.0,0.0,0.0,3.650580644607544,3.650604724884033,8.892362757251249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.9501953125,0.0,1534.21435546875,1895.4371337890625,0.0,3982.110595703125,0.905451774597168,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626214027404785,0.3241360187530517,0.2959542274475097,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673343658447266,0.4830069541931152,0.4611101150512695,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375322818756104,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622296214103699,0.3237157166004181,0.311170369386673,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000772356986999,0.9237856268882751,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795280456542969,0.3795280456542969,1.0,1.0,-3.0149905681610107,0.8343492746353149,2.1806411743164062,0.1568559110164642,0.9025959968566896,0.9025959968566896,0.0,191.4464263916016,196.0,38036.3359375,0.0,2545.6533203125,1.0,281.2417907714844,283.7266540527344,290.59136962890625,293.00567626953125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599185585975648,1.0,0.0,0.0,3.6548237800598153,3.654847860336304,8.91304694050632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.755859375,0.0,1537.56298828125,1895.4371337890625,0.0,3951.85986328125,0.9062819480895996,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626214027404785,0.3241360187530517,0.2959542274475097,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673343658447266,0.4830069541931152,0.4611101150512695,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375322818756104,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622296214103699,0.3237157166004181,0.311170369386673,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000772356986999,0.9237856268882751,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795280456542969,0.3795280456542969,1.0,1.0,-3.0149905681610107,0.8343492746353149,2.1806411743164062,0.1568559110164642,0.9025959968566896,0.9025959968566896,0.0,191.4464263916016,196.0,38036.3359375,0.0,2545.6533203125,1.0,281.2417907714844,283.7266540527344,290.59136962890625,293.00567626953125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599185585975648,1.0,0.0,0.0,3.6548237800598153,3.654847860336304,8.91304694050632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.755859375,0.0,1537.56298828125,1895.4371337890625,0.0,3951.85986328125,0.9062819480895996,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581772804260254,0.3216075897216797,0.294222742319107,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623690605163574,0.4797763526439667,0.4586376249790191,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.836396336555481,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219833076000213,0.3099707365036011,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618911743164,0.1983000636100769,0.917370617389679,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797885775566101,0.3797885775566101,1.0,1.0,-3.0082478523254395,0.8327538371086121,2.1754939556121826,0.1569706350564956,0.9005362391471863,0.9005362391471863,0.0,194.3656311035156,199.0,38826.96484375,0.0,2547.939208984375,1.0,280.9577941894531,283.5001525878906,290.6609191894531,293.16912841796875,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592913389205932,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237685869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.27099609375,0.0,1539.1287841796875,1895.4371337890625,0.0,3946.266357421875,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581772804260254,0.3216075897216797,0.294222742319107,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623690605163574,0.4797763526439667,0.4586376249790191,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.836396336555481,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219833076000213,0.3099707365036011,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618911743164,0.1983000636100769,0.917370617389679,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797885775566101,0.3797885775566101,1.0,1.0,-3.0082478523254395,0.8327538371086121,2.1754939556121826,0.1569706350564956,0.9005362391471863,0.9005362391471863,0.0,194.3656311035156,199.0,38826.96484375,0.0,2547.939208984375,1.0,280.9577941894531,283.5001525878906,290.6609191894531,293.16912841796875,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592913389205932,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237685869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.27099609375,0.0,1539.1287841796875,1895.4371337890625,0.0,3946.266357421875,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520028352737427,0.3179162740707397,0.2912840545177459,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557268977165222,0.4752545356750488,0.4548102021217346,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832535445690155,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125643730164,0.3192448019981384,0.3077616095542907,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420322060585022,0.1957618296146392,0.9075660109519958,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800494074821472,0.3800494074821472,1.0,1.0,-2.995309352874756,0.8290556073188782,2.166253566741944,0.1563363522291183,0.8955584764480591,0.8955584764480591,0.0,198.0207672119141,187.0,39636.62890625,0.0,2542.33349609375,1.0,280.6582336425781,283.2596435546875,290.69854736328125,293.26971435546875,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960226595401764,1.0,0.0,0.0,3.646895885467529,3.6469199657440186,8.874421268956212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.18798828125,0.0,1531.55712890625,1895.4371337890625,0.0,3954.605224609375,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520028352737427,0.3179162740707397,0.2912840545177459,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557268977165222,0.4752545356750488,0.4548102021217346,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832535445690155,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125643730164,0.3192448019981384,0.3077616095542907,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420322060585022,0.1957618296146392,0.9075660109519958,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800494074821472,0.3800494074821472,1.0,1.0,-2.995309352874756,0.8290556073188782,2.166253566741944,0.1563363522291183,0.8955584764480591,0.8955584764480591,0.0,198.0207672119141,187.0,39636.62890625,0.0,2542.33349609375,1.0,280.6582336425781,283.2596435546875,290.69854736328125,293.26971435546875,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960226595401764,1.0,0.0,0.0,3.646895885467529,3.6469199657440186,8.874421268956212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.18798828125,0.0,1531.55712890625,1895.4371337890625,0.0,3954.605224609375,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504568099975586,0.3152433335781097,0.2884965240955353,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542908430099487,0.4716476500034332,0.4510208368301391,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307119011878967,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517417073249817,0.3170669674873352,0.3054227530956268,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934979259967804,0.8965032696723938,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806987762451,0.3803102672100067,0.3803102672100067,1.0,1.0,-2.9692516326904297,0.820888102054596,2.1483635902404785,0.1542360633611679,0.8953704237937927,0.8953704237937927,0.0,196.1201934814453,175.0,38240.52734375,0.0,2484.171875,1.0,280.9421081542969,283.45135498046875,290.5531311035156,293.0000305175781,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584968090057372,1.0,0.0,0.0,3.640160799026489,3.6401848793029785,8.841673206916312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.630859375,0.0,1523.4658203125,1895.4371337890625,0.0,3939.175048828125,0.9031962752342224,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504568099975586,0.3152433335781097,0.2884965240955353,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542908430099487,0.4716476500034332,0.4510208368301391,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307119011878967,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517417073249817,0.3170669674873352,0.3054227530956268,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934979259967804,0.8965032696723938,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806987762451,0.3803102672100067,0.3803102672100067,1.0,1.0,-2.9692516326904297,0.820888102054596,2.1483635902404785,0.1542360633611679,0.8953704237937927,0.8953704237937927,0.0,196.1201934814453,175.0,38240.52734375,0.0,2484.171875,1.0,280.9421081542969,283.45135498046875,290.5531311035156,293.0000305175781,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584968090057372,1.0,0.0,0.0,3.640160799026489,3.6401848793029785,8.841673206916312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.630859375,0.0,1523.4658203125,1895.4371337890625,0.0,3939.175048828125,0.9031962752342224,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514633536338806,0.3143482208251953,0.2874749004840851,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555124998092651,0.4703026413917541,0.4495193660259247,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313787579536438,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528954148292542,0.3163190484046936,0.3045188188552856,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658887863159,0.1926243007183075,0.8917666077613831,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.587827742099762,0.3804406821727752,0.3804406821727752,1.0,1.0,-2.9545257091522217,0.8162239193916321,2.1383018493652344,0.1529118716716766,0.8967433571815491,0.8967433571815491,0.0,193.4281311035156,175.0,37178.66796875,0.0,2443.538330078125,1.0,281.198486328125,283.6224670410156,290.4635314941406,292.79052734375,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567638039588928,1.0,0.0,0.0,3.6389451026916495,3.638968944549561,8.835767744130862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.77587890625,0.0,1521.42822265625,1895.4371337890625,0.0,3923.686279296875,0.9029003381729126,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534604072570801,0.3136696517467499,0.2867062389850616,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578076958656311,0.4691967666149139,0.4483002722263336,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329823017120361,0.5216917395591736,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549970149993896,0.3157602846622467,0.3038196265697479,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879794120789,0.1919178068637848,0.8877689838409424,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.13134765625,297.0916748046875,285.00946044921875,1.0,0.5838746428489685,0.3807361125946045,0.3807361125946045,1.0,1.0,-2.9396142959594727,0.8118982911109924,2.127716064453125,0.1519524157047271,0.8975532054901123,0.8975532054901123,0.0,189.910873413086,178.0,36915.46875,0.0,2398.787353515625,1.0,281.2416381835937,283.6639709472656,290.4296569824219,292.7836303710937,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551461935043336,1.0,0.0,0.0,3.639895439147949,3.6399192810058594,8.840383998176549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.06494140625,0.0,1521.89501953125,1895.4371337890625,0.0,3909.20263671875,0.9030253887176514,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550787925720215,0.31265389919281,0.2855914533138275,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595564365386963,0.4673923850059509,0.4463690221309662,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372492790222168,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126916885376,0.3149783909320831,0.3028679490089416,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497959375381,0.8819511532783508,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813269734382629,0.3813269734382629,1.0,1.0,-2.92123818397522,0.8071958422660828,2.114042282104492,0.1511778533458709,0.9021427035331726,0.9021427035331726,0.0,186.41873168945312,181.0,35802.71484375,0.0,2348.403076171875,1.0,281.54168701171875,283.88555908203125,290.3261108398437,292.6025390625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506536722183228,1.0,0.0,0.0,3.6475729942321777,3.647596836090088,8.877716481947573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.771484375,0.0,1528.8023681640625,1895.4371337890625,0.0,3868.84912109375,0.90459805727005,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550787925720215,0.31265389919281,0.2855914533138275,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595564365386963,0.4673923850059509,0.4463690221309662,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372492790222168,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126916885376,0.3149783909320831,0.3028679490089416,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497959375381,0.8819511532783508,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813269734382629,0.3813269734382629,1.0,1.0,-2.92123818397522,0.8071958422660828,2.114042282104492,0.1511778533458709,0.9021427035331726,0.9021427035331726,0.0,186.41873168945312,181.0,35802.71484375,0.0,2348.403076171875,1.0,281.54168701171875,283.88555908203125,290.3261108398437,292.6025390625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506536722183228,1.0,0.0,0.0,3.6475729942321777,3.647596836090088,8.877716481947573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.771484375,0.0,1528.8023681640625,1895.4371337890625,0.0,3868.84912109375,0.90459805727005,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538389563560486,0.310275137424469,0.2838990986347198,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582343459129333,0.464262992143631,0.4438945949077606,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384335041046143,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132787346839905,0.3016011714935303,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.1892671436071396,0.875866174697876,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819178342819214,0.3819178342819214,1.0,1.0,-2.906852960586548,0.8038228750228882,2.103030204772949,0.1510636806488037,0.9010393619537354,0.9010393619537354,0.0,185.64224243164065,184.0,36471.7734375,0.0,2319.040283203125,1.0,281.2578125,283.6488647460937,290.39422607421875,292.7593688964844,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949112057685852,1.0,0.0,0.0,3.651825189590454,3.651849031448364,8.89842681317532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.61328125,0.0,1534.5318603515625,1895.4371337890625,0.0,3854.959228515625,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538389563560486,0.310275137424469,0.2838990986347198,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582343459129333,0.464262992143631,0.4438945949077606,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384335041046143,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132787346839905,0.3016011714935303,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.1892671436071396,0.875866174697876,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819178342819214,0.3819178342819214,1.0,1.0,-2.906852960586548,0.8038228750228882,2.103030204772949,0.1510636806488037,0.9010393619537354,0.9010393619537354,0.0,185.64224243164065,184.0,36471.7734375,0.0,2319.040283203125,1.0,281.2578125,283.6488647460937,290.39422607421875,292.7593688964844,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949112057685852,1.0,0.0,0.0,3.651825189590454,3.651849031448364,8.89842681317532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.61328125,0.0,1534.5318603515625,1895.4371337890625,0.0,3854.959228515625,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749465823173523,0.306625485420227,0.2809343636035919,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.853643536567688,0.459724485874176,0.4399872720241546,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360607028007507,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348761558533,0.3104634284973144,0.2992552816867828,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.1868425160646438,0.8662500381469727,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825202286243438,0.3825202286243438,1.0,1.0,-2.8889384269714355,0.799254298210144,2.089684009552002,0.1505272090435028,0.8968180418014526,0.8968180418014526,0.0,186.9550018310547,187.0,37133.94140625,0.0,2294.050048828125,1.0,280.958251953125,283.3956604003906,290.4244689941406,292.8437194824219,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491785764694214,1.0,0.0,0.0,3.6470983028411865,3.6471221446990967,8.875405796970881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.00830078125,0.0,1531.0521240234375,1895.4371337890625,0.0,3855.558837890625,0.9047096371650696,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749465823173523,0.306625485420227,0.2809343636035919,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.853643536567688,0.459724485874176,0.4399872720241546,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360607028007507,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348761558533,0.3104634284973144,0.2992552816867828,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.1868425160646438,0.8662500381469727,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825202286243438,0.3825202286243438,1.0,1.0,-2.8889384269714355,0.799254298210144,2.089684009552002,0.1505272090435028,0.8968180418014526,0.8968180418014526,0.0,186.9550018310547,187.0,37133.94140625,0.0,2294.050048828125,1.0,280.958251953125,283.3956604003906,290.4244689941406,292.8437194824219,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491785764694214,1.0,0.0,0.0,3.6470983028411865,3.6471221446990967,8.875405796970881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.00830078125,0.0,1531.0521240234375,1895.4371337890625,0.0,3855.558837890625,0.9047096371650696,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450271248817444,0.3039808571338653,0.278295636177063,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487851023674011,0.4560917615890503,0.4362989664077759,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341943621635437,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.3081984519958496,0.2969621121883392,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.1846453249454498,0.8561614155769348,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831226229667663,0.3831226229667663,1.0,1.0,-2.87225079536438,0.7950949668884277,2.077155828475952,0.1499877721071243,0.8976790308952332,0.8976790308952332,0.0,188.7908935546875,190.0,35948.16015625,0.0,2273.99658203125,1.0,281.2421264648437,283.5976257324219,290.271240234375,292.5730895996094,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465630054473876,1.0,0.0,0.0,3.644270181655884,3.644294023513794,8.861646279001434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.0126953125,0.0,1527.2144775390625,1895.4371337890625,0.0,3831.94677734375,0.904041826725006,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450271248817444,0.3039808571338653,0.278295636177063,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487851023674011,0.4560917615890503,0.4362989664077759,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341943621635437,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.3081984519958496,0.2969621121883392,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.1846453249454498,0.8561614155769348,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831226229667663,0.3831226229667663,1.0,1.0,-2.87225079536438,0.7950949668884277,2.077155828475952,0.1499877721071243,0.8976790308952332,0.8976790308952332,0.0,188.7908935546875,190.0,35948.16015625,0.0,2273.99658203125,1.0,281.2421264648437,283.5976257324219,290.271240234375,292.5730895996094,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465630054473876,1.0,0.0,0.0,3.644270181655884,3.644294023513794,8.861646279001434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.0126953125,0.0,1527.2144775390625,1895.4371337890625,0.0,3831.94677734375,0.904041826725006,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433320879936218,0.3030931949615478,0.2774040400981903,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468297719955444,0.4547365307807922,0.4349138438701629,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338308334350586,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524673461914,0.3074098527431488,0.2961454391479492,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317959427833557,0.1837786734104156,0.852100133895874,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752770900726318,0.3834238350391388,0.3834238350391388,1.0,1.0,-2.866186141967773,0.7937910556793213,2.072395086288452,0.149982750415802,0.899707019329071,0.899707019329071,0.0,189.64749145507807,190.0,35045.9609375,0.0,2267.67578125,1.0,281.4986267089844,283.7779541015625,290.18096923828125,292.37091064453125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444476366043092,1.0,0.0,0.0,3.645286321640015,3.645310163497925,8.866588814271381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.43994140625,0.0,1527.5802001953125,1895.4371337890625,0.0,3812.806884765625,0.9042391777038574,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419666647911072,0.3024049997329712,0.2767794728279114,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451846837997437,0.4536086916923523,0.4338318705558777,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.8337604999542236,0.5285513997077942,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7452329397201538,0.3068040311336517,0.2955583035945892,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.630319356918335,0.1830536872148513,0.8488069772720337,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752492547035217,0.3837270140647888,0.3837270140647888,1.0,1.0,-2.861752986907959,0.7930494546890259,2.0687036514282227,0.1501733213663101,0.9011902809143066,0.9011902809143066,0.0,190.4608764648437,178.0,34879.0234375,0.0,2263.97998046875,1.0,281.5418701171875,283.8244323730469,290.14910888671875,292.3715209960937,293.1499938964844,293.1499938964844,281.25,35866.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942520022392273,1.0,0.0,0.0,3.648622751235962,3.648646831512451,8.882827273737348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.25439453125,0.0,1530.636962890625,1895.4371337890625,0.0,3795.333740234375,0.904892086982727,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418317794799805,0.299656480550766,0.2746617496013641,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452126383781433,0.4500015079975128,0.4308070540428161,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319475650787354,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783320426941,0.3046573400497436,0.2937727570533752,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810409128665924,0.8403590321540833,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843334019184112,0.3843334019184112,1.0,1.0,-2.838801383972168,0.7866866588592529,2.052114725112915,0.1491550505161285,0.8988535404205322,0.8988535404205322,0.0,187.681869506836,166.0,35428.6640625,0.0,2211.106201171875,1.0,281.2578125,283.5829772949219,290.2083435058594,292.5137634277344,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413704872131348,1.0,0.0,0.0,3.648781776428223,3.648805856704712,8.883601481102232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.1484375,0.0,1531.98779296875,1895.4371337890625,0.0,3784.89892578125,0.9050049185752868,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418317794799805,0.299656480550766,0.2746617496013641,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452126383781433,0.4500015079975128,0.4308070540428161,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319475650787354,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783320426941,0.3046573400497436,0.2937727570533752,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810409128665924,0.8403590321540833,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843334019184112,0.3843334019184112,1.0,1.0,-2.838801383972168,0.7866866588592529,2.052114725112915,0.1491550505161285,0.8988535404205322,0.8988535404205322,0.0,187.681869506836,166.0,35428.6640625,0.0,2211.106201171875,1.0,281.2578125,283.5829772949219,290.2083435058594,292.5137634277344,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413704872131348,1.0,0.0,0.0,3.648781776428223,3.648805856704712,8.883601481102232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.1484375,0.0,1531.98779296875,1895.4371337890625,0.0,3784.89892578125,0.9050049185752868,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438234686851501,0.2973328232765198,0.2721298933029175,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477968573570251,0.4467233121395111,0.4272709190845489,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325083255767822,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026673495769501,0.291533350944519,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000813245773,0.8302339315414429,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715255737305,0.3849397897720337,0.3849397897720337,1.0,1.0,-2.8055245876312256,0.7767462134361267,2.028778314590454,0.1465967744588852,0.901298999786377,0.901298999786377,0.0,181.72625732421875,169.0,34185.2890625,0.0,2126.560791015625,1.0,281.54217529296875,283.7784423828125,290.0660705566406,292.2591552734375,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378407597541808,1.0,0.0,0.0,3.651602029800415,3.651626110076904,8.897339967006701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.158203125,0.0,1534.2376708984375,1895.4371337890625,0.0,3752.79296875,0.90557861328125,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438234686851501,0.2973328232765198,0.2721298933029175,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477968573570251,0.4467233121395111,0.4272709190845489,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325083255767822,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026673495769501,0.291533350944519,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000813245773,0.8302339315414429,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715255737305,0.3849397897720337,0.3849397897720337,1.0,1.0,-2.8055245876312256,0.7767462134361267,2.028778314590454,0.1465967744588852,0.901298999786377,0.901298999786377,0.0,181.72625732421875,169.0,34185.2890625,0.0,2126.560791015625,1.0,281.54217529296875,283.7784423828125,290.0660705566406,292.2591552734375,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378407597541808,1.0,0.0,0.0,3.651602029800415,3.651626110076904,8.897339967006701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.158203125,0.0,1534.2376708984375,1895.4371337890625,0.0,3752.79296875,0.90557861328125,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435109615325928,0.2943356037139892,0.2696955800056457,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476757407188416,0.4427738189697265,0.4238255321979522,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832463800907135,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372620582581,0.3001973330974579,0.2893784344196319,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301274299621582,0.1769258379936218,0.820824921131134,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857643008232116,0.3857643008232116,1.0,1.0,-2.7798290252685547,0.7699234485626221,2.0099055767059326,0.145304799079895,0.8980432152748108,0.8980432152748108,0.0,178.79641723632812,172.0,34689.4765625,0.0,2070.38818359375,1.0,281.2578125,283.5340576171875,290.1055603027344,292.3697204589844,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367774724960328,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885579632078588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.92236328125,0.0,1532.954345703125,1895.4371337890625,0.0,3743.1025390625,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435109615325928,0.2943356037139892,0.2696955800056457,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476757407188416,0.4427738189697265,0.4238255321979522,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832463800907135,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372620582581,0.3001973330974579,0.2893784344196319,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301274299621582,0.1769258379936218,0.820824921131134,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857643008232116,0.3857643008232116,1.0,1.0,-2.7798290252685547,0.7699234485626221,2.0099055767059326,0.145304799079895,0.8980432152748108,0.8980432152748108,0.0,178.79641723632812,172.0,34689.4765625,0.0,2070.38818359375,1.0,281.2578125,283.5340576171875,290.1055603027344,292.3697204589844,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367774724960328,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885579632078588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.92236328125,0.0,1532.954345703125,1895.4371337890625,0.0,3743.1025390625,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413115501403809,0.2919080853462219,0.267232596874237,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453442454338074,0.4393370747566223,0.4202998280525207,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832181990146637,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101842880249,0.2979993224143982,0.2871139645576477,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458667755127,0.1748975366353988,0.811161458492279,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.55503249168396,0.3865887820720672,0.3865887820720672,1.0,1.0,-2.758452892303467,0.7645770907402039,1.993875861167908,0.1445169150829315,0.8997986912727356,0.8997986912727356,0.0,178.0778350830078,175.0,33555.734375,0.0,2032.4180908203125,1.0,281.54217529296875,283.7380065917969,289.9550170898437,292.10791015625,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331986904144288,1.0,0.0,0.0,3.6491875648498535,3.649211645126343,8.885577926776023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.17822265625,0.0,1532.1048583984375,1895.4371337890625,0.0,3710.425537109375,0.90509033203125,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413115501403809,0.2919080853462219,0.267232596874237,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453442454338074,0.4393370747566223,0.4202998280525207,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832181990146637,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101842880249,0.2979993224143982,0.2871139645576477,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458667755127,0.1748975366353988,0.811161458492279,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.55503249168396,0.3865887820720672,0.3865887820720672,1.0,1.0,-2.758452892303467,0.7645770907402039,1.993875861167908,0.1445169150829315,0.8997986912727356,0.8997986912727356,0.0,178.0778350830078,175.0,33555.734375,0.0,2032.4180908203125,1.0,281.54217529296875,283.7380065917969,289.9550170898437,292.10791015625,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331986904144288,1.0,0.0,0.0,3.6491875648498535,3.649211645126343,8.885577926776023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.17822265625,0.0,1532.1048583984375,1895.4371337890625,0.0,3710.425537109375,0.90509033203125,1.0,0.0,3.0,1.0,0.0
