time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403163909912109,0.2910577356815338,0.2663628160953522,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441835641860962,0.4380023181438446,0.4189235866069793,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323342800140381,0.5122928619384766,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450535893440247,0.2971705496311188,0.2862486839294433,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265835165977478,0.1740756332874298,0.8072084188461304,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108250617981,0.3870010375976562,0.3870010375976562,1.0,1.0,-2.750598430633545,0.7628761529922485,1.9877222776412964,0.1444648206233978,0.9022476077079772,0.9022476077079772,0.0,178.0556640625,175.0,32660.44921875,0.0,2019.7218017578125,1.0,281.7987976074219,283.91802978515625,289.8633117675781,291.9061279296875,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930611491203308,1.0,0.0,0.0,3.651728630065918,3.651752471923828,8.897956149667152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.2275390625,0.0,1534.140625,1895.4371337890625,0.0,3686.74462890625,0.905625581741333,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7394615411758423,0.2903832793235779,0.2657356262207031,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431171178817749,0.4368674159049988,0.4178210794925689,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.8326392769813538,0.5129832625389099,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906332969666,0.2964951694011688,0.2855837345123291,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.6255244016647339,0.173374056816101,0.8039442300796509,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.1656188964844,1.0,0.5535063147544861,0.3874360918998718,0.3874360918998718,1.0,1.0,-2.744624614715576,0.7618762254714966,1.98274838924408,0.1446928828954696,0.9041613936424256,0.9041613936424256,0.0,178.18226623535156,178.0,32488.96875,0.0,2010.7752685546875,1.0,281.8419189453125,283.9634094238281,289.8306884765625,291.9056701660156,293.1499938964844,293.1499938964844,281.54998779296875,35782.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928224503993988,1.0,0.0,0.0,3.656646728515625,3.656670808792114,8.921940093387093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.7119140625,0.0,1538.9464111328125,1895.4371337890625,0.0,3664.856201171875,0.906630277633667,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361999154090881,0.2876837253570556,0.2637953758239746,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394442200660706,0.4332659244537353,0.414940595626831,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302673101425171,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411311268806458,0.2942118346691131,0.2838140428066253,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714146584272384,0.7964247465133667,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.552839994430542,0.3883061707019806,0.3883061707019806,1.0,1.0,-2.731943368911743,0.7596064209938049,1.972337007522583,0.1451469361782074,0.9027361273765564,0.9027361273765564,0.0,179.514892578125,181.0,33116.3515625,0.0,1996.8350830078125,1.0,281.5577392578125,283.7241516113281,289.89404296875,292.05242919921875,293.1499938964844,293.1499938964844,281.25,35929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263022541999816,1.0,0.0,0.0,3.6602542400360094,3.6602783203125,8.939553026721114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.53466796875,0.0,1544.075927734375,1895.4371337890625,0.0,3647.201416015625,0.907508373260498,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361999154090881,0.2876837253570556,0.2637953758239746,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394442200660706,0.4332659244537353,0.414940595626831,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302673101425171,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411311268806458,0.2942118346691131,0.2838140428066253,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714146584272384,0.7964247465133667,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.552839994430542,0.3883061707019806,0.3883061707019806,1.0,1.0,-2.731943368911743,0.7596064209938049,1.972337007522583,0.1451469361782074,0.9027361273765564,0.9027361273765564,0.0,179.514892578125,181.0,33116.3515625,0.0,1996.8350830078125,1.0,281.5577392578125,283.7241516113281,289.89404296875,292.05242919921875,293.1499938964844,293.1499938964844,281.25,35929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263022541999816,1.0,0.0,0.0,3.6602542400360094,3.6602783203125,8.939553026721114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.53466796875,0.0,1544.075927734375,1895.4371337890625,0.0,3647.201416015625,0.907508373260498,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312371730804443,0.2841121554374695,0.2609306871891022,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341213464736938,0.4287649095058441,0.4110914766788482,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.824989914894104,0.5222453474998474,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365545630455017,0.2911961078643799,0.2812959253787994,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862716674805,0.1689574718475341,0.7866995334625244,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905158042908,0.3891038596630096,0.3891038596630096,1.0,1.0,-2.716025352478028,0.756009042263031,1.960016250610352,0.1449876129627227,0.8984171748161316,0.8984171748161316,0.0,181.84622192382807,181.0,33712.0703125,0.0,1982.5225830078125,1.0,281.26104736328125,283.4704895019531,289.9271850585937,292.1404113769531,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261419773101808,1.0,0.0,0.0,3.655253171920776,3.6552772521972656,8.915141052057152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.92626953125,0.0,1540.2525634765625,1895.4371337890625,0.0,3645.728515625,0.9065393209457396,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307281494140625,0.2837753891944885,0.260636031627655,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335798382759094,0.4283375442028045,0.4107001423835754,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244231343269348,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844612121582,0.2909048199653625,0.2810342013835907,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172005534172058,0.1687177270650863,0.7856974601745605,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476004600525,0.3891762495040893,0.3891762495040893,1.0,1.0,-2.7143919467926025,0.7556156516075134,1.9587763547897337,0.1449447274208068,0.8981122374534607,0.8981122374534607,0.0,182.0898284912109,169.0,33691.94140625,0.0,1981.0810546875,1.0,281.2581787109375,283.46563720703125,289.9213256835937,292.12908935546875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260849952697754,1.0,0.0,0.0,3.654496908187866,3.654520988464356,8.911451914173085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.90625,0.0,1539.5089111328125,1895.4371337890625,0.0,3645.204833984375,0.9063829183578492,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289940118789673,0.2816090881824493,0.2584602534770965,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318822383880615,0.4254413247108459,0.4077465534210205,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.8209553360939026,0.5224848985671997,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.734595775604248,0.2889257967472076,0.279013067483902,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152322888374329,0.1670088022947311,0.7776275873184204,284.8221435546875,284.95001220703125,295.93328857421875,286.9121398925781,296.5757751464844,297.0005187988281,284.8201904296875,1.0,0.5491026043891907,0.5478715896606445,0.5478715896606445,0.74019455909729,1.0,-2.695693016052246,1.08638596534729,1.609307050704956,0.4795427024364471,0.8978211879730225,0.8978211879730225,0.0,181.2972717285156,169.0,32115.6953125,0.0,1946.971435546875,1.0,281.5218811035156,283.6210327148437,289.7836608886719,291.8539733886719,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240394830703736,1.0,0.0,0.0,3.6505184173583984,3.650542497634888,8.892059781828721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.10595703125,0.0,1534.87255859375,1895.4371337890625,0.0,3626.3896484375,0.9055042862892152,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289941310882568,0.2805807292461395,0.2574711441993713,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319776654243469,0.4240157306194305,0.4063356220722198,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196032047271729,0.5204851031303406,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346697449684143,0.2879565954208374,0.2780357599258423,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.61492919921875,0.1661536693572998,0.7735120058059692,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.546783983707428,0.6335057616233826,0.6335057616233826,0.6000000238418579,1.0,-2.6842873096466064,1.272408127784729,1.411879301071167,0.6678223609924316,0.8970472812652588,0.8970472812652588,0.0,179.9076385498047,157.0,31760.22265625,0.0,1922.8515625,1.0,281.5422058105469,283.6230773925781,289.742919921875,291.8099975585937,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228519797325134,1.0,0.0,0.0,3.648303985595703,3.648328065872192,8.881276016836637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.47314453125,0.0,1532.51708984375,1895.4371337890625,0.0,3615.45458984375,0.905006468296051,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298443913459778,0.2793174684047699,0.2560907900333404,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330720067024231,0.4221671819686889,0.4043346643447876,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185726404190063,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.73561030626297,0.2867065966129303,0.2766433954238891,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152297854423523,0.1650196313858032,0.7675796151161194,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716374397278,0.7605571150779724,0.7605571150779724,0.3919999897480011,1.0,-2.665722131729126,1.7177858352661133,0.9479363560676576,1.116377830505371,0.8980661630630493,0.8980661630630493,0.0,176.96798706054688,157.0,30531.810546875,0.0,1882.08544921875,1.0,281.8023376464844,283.7891540527344,289.62469482421875,291.5654602050781,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199641942977904,1.0,0.0,0.0,3.646433353424072,3.6464574337005615,8.872170269569324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.79638671875,0.0,1529.8790283203125,1895.4371337890625,0.0,3588.827880859375,0.9045811891555786,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316705584526062,0.2783367931842804,0.2550646662712097,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352087736129761,0.4206592440605163,0.4027551412582397,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186026215553284,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374647259712219,0.2856980860233307,0.2755389213562011,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995862007141,0.164092868566513,0.7626767754554749,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386227965354919,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.64790940284729,2.231343984603882,0.416565328836441,1.632251858711243,0.8977816104888916,0.8977816104888916,0.0,173.45645141601562,160.0,29749.021484375,0.0,1841.281005859375,1.0,281.8417663574219,283.79443359375,289.57086181640625,291.51580810546875,293.1499938964844,293.1499938964844,282.1499938964844,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172698855400084,1.0,0.0,0.0,3.645902633666992,3.6459264755249023,8.869587304616289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.658203125,0.0,1529.078857421875,1895.4371337890625,0.0,3563.9423828125,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325083613395691,0.2773550152778625,0.2540551722049713,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361949324607849,0.4191423654556274,0.4011859893798828,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191431164741516,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383257746696472,0.2846807241439819,0.2744605541229248,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.616714596748352,0.1631733030080795,0.7580165266990662,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359954833984375,1.0,1.0,0.0,1.0,-2.6332309246063232,2.633204460144043,2.648858935572207e-05,2.0356433391571045,0.8990350365638733,0.8990350365638733,0.0,171.26806640625,160.0,28437.501953125,0.0,1811.4732666015625,1.0,282.0986022949219,283.9449157714844,289.4576721191406,291.2684631347656,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133917093276978,1.0,0.0,0.0,3.645726203918457,3.645750045776367,8.868728968991491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.87451171875,0.0,1528.4356689453125,1895.4371337890625,0.0,3528.052734375,0.9043592810630798,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326282858848572,0.2765358388423919,0.2532458901405334,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362897038459778,0.4178032577037811,0.3998405039310455,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.819878876209259,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384082078933716,0.2837744355201721,0.2735392451286316,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163794994354248,0.1623348593711853,0.753957211971283,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213609695435,1.0,1.0,0.0,1.0,-2.6223957538604736,2.622390031814575,5.532861905521713e-06,2.0271449089050293,0.9000998139381409,0.9000998139381409,0.0,169.95401000976562,163.0,28175.91796875,0.0,1789.5775146484375,1.0,282.1417236328125,283.9861755371094,289.4035949707031,291.2309875488281,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094944596290588,1.0,0.0,0.0,3.647669792175293,3.647693634033203,8.87818714545574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.51611328125,0.0,1530.063232421875,1895.4371337890625,0.0,3491.91162109375,0.9047216176986694,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322378158569336,0.2753507196903229,0.2520237267017364,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356401920318604,0.4156277477741241,0.397610455751419,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215394020080566,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823091745376587,0.2720184326171875,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.615142822265625,0.1609257012605667,0.7470899820327759,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.531236469745636,1.0,1.0,0.0,1.0,-2.6062824726104736,2.6062769889831543,5.464180503622629e-06,2.0144388675689697,0.905658483505249,0.905658483505249,0.0,168.6120147705078,166.0,27181.962890625,0.0,1760.0352783203125,1.0,282.4418029785156,284.2159729003906,289.2758178710937,291.02618408203125,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002926349639893,1.0,0.0,0.0,3.658192396163941,3.6582164764404297,8.929484920372488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.42724609375,0.0,1540.0440673828125,1895.4371337890625,0.0,3406.311767578125,0.906920850276947,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322378158569336,0.2753507196903229,0.2520237267017364,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356401920318604,0.4156277477741241,0.397610455751419,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215394020080566,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823091745376587,0.2720184326171875,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.615142822265625,0.1609257012605667,0.7470899820327759,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.531236469745636,1.0,1.0,0.0,1.0,-2.6062824726104736,2.6062769889831543,5.464180503622629e-06,2.0144388675689697,0.905658483505249,0.905658483505249,0.0,168.6120147705078,166.0,27181.962890625,0.0,1760.0352783203125,1.0,282.4418029785156,284.2159729003906,289.2758178710937,291.02618408203125,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002926349639893,1.0,0.0,0.0,3.658192396163941,3.6582164764404297,8.929484920372488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.42724609375,0.0,1540.0440673828125,1895.4371337890625,0.0,3406.311767578125,0.906920850276947,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301004528999329,0.273017406463623,0.2504320740699768,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331815600395203,0.4124048948287964,0.3951169550418854,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197224736213684,0.5037699341773987,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357121706008911,0.280132383108139,0.2703436017036438,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126046180725098,0.1591757237911224,0.7403782606124878,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299334526062012,1.0,1.0,0.0,1.0,-2.5932047367095947,2.5931994915008545,5.40927567271865e-06,2.0042288303375244,0.90435391664505,0.90435391664505,0.0,168.93682861328125,166.0,27460.138671875,0.0,1742.528076171875,1.0,282.16046142578125,283.95770263671875,289.3490295410156,291.1691589355469,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948926329612732,1.0,0.0,0.0,3.663848400115967,3.663872718811035,8.957118211583293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.68896484375,0.0,1547.6046142578125,1895.4371337890625,0.0,3355.931640625,0.9082602262496948,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297525405883789,0.2727463245391845,0.2502093017101288,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328054547309875,0.4120419919490814,0.3948040008544922,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193678259849548,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353857159614563,0.2798888087272644,0.2701334953308105,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122440099716187,0.158985748887062,0.7396048307418823,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298400521278381,1.0,1.0,0.0,1.0,-2.5917775630950928,2.591772079467773,5.403297109296545e-06,2.003113031387329,0.9043093919754028,0.9043093919754028,0.0,169.05062866210938,169.0,27430.333984375,0.0,1740.971923828125,1.0,282.15771484375,283.9517517089844,289.34600830078125,291.1609191894531,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894389271736145,1.0,0.0,0.0,3.664083242416382,3.664107322692871,8.958265880210092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.32666015625,0.0,1547.9439697265625,1895.4371337890625,0.0,3351.230224609375,0.908323049545288,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243316173553467,0.2686244249343872,0.2469133585691452,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270211219787598,0.40675950050354,0.3902713656425476,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123517036437988,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763002216815948,0.2670996487140655,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562256217002868,0.7286110520362854,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572143793106079,2.572138547897339,5.321465778251877e-06,1.987798929214477,0.8990920782089233,0.8990920782089233,0.0,171.1091766357422,172.0,27631.453125,-0.0,1721.8558349609375,1.0,281.8581237792969,283.6679382324219,289.3741760253906,291.2172546386719,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902387619018555,1.0,0.0,0.0,3.6587648391723633,3.658789157867432,8.932279911277874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.89453125,0.0,1544.2279052734375,1895.4371337890625,0.0,3312.4404296875,0.9073272347450256,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243316173553467,0.2686244249343872,0.2469133585691452,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270211219787598,0.40675950050354,0.3902713656425476,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123517036437988,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763002216815948,0.2670996487140655,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562256217002868,0.7286110520362854,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572143793106079,2.572138547897339,5.321465778251877e-06,1.987798929214477,0.8990920782089233,0.8990920782089233,0.0,171.1091766357422,172.0,27631.453125,-0.0,1721.8558349609375,1.0,281.8581237792969,283.6679382324219,289.3741760253906,291.2172546386719,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902387619018555,1.0,0.0,0.0,3.6587648391723633,3.658789157867432,8.932279911277874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.89453125,0.0,1544.2279052734375,1895.4371337890625,0.0,3312.4404296875,0.9073272347450256,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188419103622437,0.265494555234909,0.2438144236803054,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211953043937683,0.4025189280509949,0.3859737515449524,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056573867797852,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.725224494934082,0.2732841074466705,0.2641016840934753,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005446314811707,0.1536587923765182,0.7169946432113647,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350016593933,1.0,1.0,0.0,1.0,-2.5528564453125,2.55285120010376,5.241455710347509e-06,1.9726369380950928,0.8998203873634338,0.8998203873634338,0.0,173.4370574951172,160.0,26621.201171875,-0.0,1704.6114501953125,1.0,282.1422424316406,283.8811950683594,289.202392578125,290.93438720703125,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830998539924622,1.0,0.0,0.0,3.65496563911438,3.654989719390869,8.913738724913856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.25439453125,0.0,1539.2816162109375,1895.4371337890625,0.0,3245.6240234375,0.9064487218856812,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188419103622437,0.265494555234909,0.2438144236803054,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211953043937683,0.4025189280509949,0.3859737515449524,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056573867797852,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.725224494934082,0.2732841074466705,0.2641016840934753,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005446314811707,0.1536587923765182,0.7169946432113647,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350016593933,1.0,1.0,0.0,1.0,-2.5528564453125,2.55285120010376,5.241455710347509e-06,1.9726369380950928,0.8998203873634338,0.8998203873634338,0.0,173.4370574951172,160.0,26621.201171875,-0.0,1704.6114501953125,1.0,282.1422424316406,283.8811950683594,289.202392578125,290.93438720703125,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830998539924622,1.0,0.0,0.0,3.65496563911438,3.654989719390869,8.913738724913856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.25439453125,0.0,1539.2816162109375,1895.4371337890625,0.0,3245.6240234375,0.9064487218856812,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181655764579773,0.2644353806972503,0.2426972538232803,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204838037490845,0.4009050726890564,0.3842770159244537,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032894730567932,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245499491691589,0.2721303701400757,0.2628798186779022,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992792844772339,0.1525872945785522,0.7117681503295898,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258547067642212,1.0,1.0,0.0,1.0,-2.540724515914917,2.5407192707061768,5.191788204683689e-06,1.963274955749512,0.9019313454627992,0.9019313454627992,0.0,172.6019287109375,160.0,25828.150390625,-0.0,1683.888671875,1.0,282.39892578125,284.0682067871094,289.10321044921875,290.7291259765625,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786665201187134,1.0,0.0,0.0,3.6556241512298575,3.655648231506348,8.91695094651368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.565673828125,0.0,1539.2115478515625,1895.4371337890625,0.0,3204.082763671875,0.9065682291984558,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7187977433204651,0.2636095881462097,0.2418377250432968,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8211552500724792,0.3995373845100403,0.3828589022159576,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9990000128746032,0.8019751310348511,0.5114967226982117,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250881195068359,0.2711710631847381,0.2618522346019745,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116332054138,0.1516644209623336,0.7070754766464233,285.0916748046875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.09149169921875,1.0,0.5227937698364258,1.0,1.0,0.0,1.0,-2.5272254943847656,2.5272202491760254,5.136620075063547e-06,1.9527634382247925,0.9033666253089904,0.9033666253089904,0.0,170.5157012939453,148.0,25567.91015625,-0.0,1656.0455322265625,1.0,282.4419250488281,284.1106872558594,289.0689697265625,290.7244873046875,293.1499938964844,293.1499938964844,282.1499938964844,35879.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744564652442932,1.0,0.0,0.0,3.658799171447754,3.658823251724243,8.932446462495136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.1982421875,0.0,1542.07470703125,1895.4371337890625,0.0,3164.60986328125,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207496166229248,0.2605732381343841,0.2393662184476852,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235670924186707,0.3954246044158935,0.3792571723461151,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983192801475525,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097898483276,0.2683096528053283,0.2592858970165252,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000709533691406,0.1493270844221115,0.6965498328208923,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.4927315711975098,2.492726802825928,4.997235464543337e-06,1.9260188341140747,0.8998063802719116,0.8998063802719116,0.0,164.61907958984375,151.0,25635.998046875,-0.0,1583.648681640625,1.0,282.1577453613281,283.8385925292969,289.1344909667969,290.84576416015625,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690265417098999,1.0,0.0,0.0,3.656857252120972,3.65688157081604,8.922967822400096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.81396484375,0.0,1541.466064453125,1895.4371337890625,0.0,3113.6787109375,0.9068490862846376,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207496166229248,0.2605732381343841,0.2393662184476852,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235670924186707,0.3954246044158935,0.3792571723461151,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983192801475525,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097898483276,0.2683096528053283,0.2592858970165252,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000709533691406,0.1493270844221115,0.6965498328208923,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.4927315711975098,2.492726802825928,4.997235464543337e-06,1.9260188341140747,0.8998063802719116,0.8998063802719116,0.0,164.61907958984375,151.0,25635.998046875,-0.0,1583.648681640625,1.0,282.1577453613281,283.8385925292969,289.1344909667969,290.84576416015625,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690265417098999,1.0,0.0,0.0,3.656857252120972,3.65688157081604,8.922967822400096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.81396484375,0.0,1541.466064453125,1895.4371337890625,0.0,3113.6787109375,0.9068490862846376,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.71849125623703,0.2563025951385498,0.2357094287872314,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216204047203064,0.3899688720703125,0.3743354380130768,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925497889518738,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281983375549,0.2557804584503174,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463223248720169,0.6835238933563232,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459264039993286,2.459259271621704,4.863449703407241e-06,1.8998489379882808,0.8922590017318726,0.8922590017318726,0.0,162.16334533691406,154.0,25698.052734375,-0.0,1528.7445068359375,1.0,281.85821533203125,283.5494689941406,289.15386962890625,290.88433837890625,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651590943336487,1.0,0.0,0.0,3.6423518657684326,3.642375946044922,8.852319979268941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.050537109375,0.0,1527.8170166015625,1895.4371337890625,0.0,3077.398193359375,0.9038267135620116,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.71849125623703,0.2563025951385498,0.2357094287872314,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216204047203064,0.3899688720703125,0.3743354380130768,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925497889518738,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281983375549,0.2557804584503174,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463223248720169,0.6835238933563232,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459264039993286,2.459259271621704,4.863449703407241e-06,1.8998489379882808,0.8922590017318726,0.8922590017318726,0.0,162.16334533691406,154.0,25698.052734375,-0.0,1528.7445068359375,1.0,281.85821533203125,283.5494689941406,289.15386962890625,290.88433837890625,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651590943336487,1.0,0.0,0.0,3.6423518657684326,3.642375946044922,8.852319979268941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.050537109375,0.0,1527.8170166015625,1895.4371337890625,0.0,3077.398193359375,0.9038267135620116,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150297164916992,0.2531227171421051,0.2324735075235366,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181513547897339,0.3855175971984863,0.3697521984577179,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874354720115662,0.4997880458831787,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611768543720245,0.2524459064006805,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970813035965,0.6706022620201111,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056874752044678,1.0,1.0,0.0,1.0,-2.431032657623291,2.431028127670288,4.751979304273846e-06,1.877737045288086,0.8906621336936951,0.8906621336936951,0.0,161.5225372314453,142.0,24638.75,-0.0,1489.315673828125,1.0,282.14208984375,283.762939453125,288.967041015625,290.5830078125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579700589179993,1.0,0.0,0.0,3.628734588623047,3.628758668899536,8.786253147263778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.485595703125,0.0,1512.1622314453125,1895.4371337890625,0.0,3009.968017578125,0.9007670283317566,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150297164916992,0.2531227171421051,0.2324735075235366,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181513547897339,0.3855175971984863,0.3697521984577179,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874354720115662,0.4997880458831787,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611768543720245,0.2524459064006805,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970813035965,0.6706022620201111,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056874752044678,1.0,1.0,0.0,1.0,-2.431032657623291,2.431028127670288,4.751979304273846e-06,1.877737045288086,0.8906621336936951,0.8906621336936951,0.0,161.5225372314453,142.0,24638.75,-0.0,1489.315673828125,1.0,282.14208984375,283.762939453125,288.967041015625,290.5830078125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579700589179993,1.0,0.0,0.0,3.628734588623047,3.628758668899536,8.786253147263778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.485595703125,0.0,1512.1622314453125,1895.4371337890625,0.0,3009.968017578125,0.9007670283317566,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153362035751343,0.2518261671066284,0.2310712784528732,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185282945632935,0.3834833204746246,0.3675761222839355,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855311036109924,0.4961208701133728,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222805619239807,0.2596915066242218,0.2508324384689331,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.591888964176178,0.1422743052244186,0.6638674736022949,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566349029541,1.0,1.0,0.0,1.0,-2.412306308746338,2.412301540374756,4.67909603685257e-06,1.863241195678711,0.8917818069458008,0.8917818069458008,0.0,159.13206481933594,142.0,23782.65234375,-0.0,1455.4781494140625,1.0,282.4139404296875,283.9690856933594,288.8473205566406,290.36553955078125,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524770736694336,1.0,0.0,0.0,3.624165534973145,3.624189376831055,8.764141057326924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.050048828125,0.0,1506.1177978515625,1895.4371337890625,0.0,2958.476806640625,0.8996913433074951,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164852619171143,0.2511054873466491,0.2303282618522644,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197658658027649,0.3822869956493377,0.3663409948348999,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849449515342712,0.4920825362205505,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723294198513031,0.2588319778442383,0.2499119490385055,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923754572868347,0.1415078192949295,0.6598777174949646,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154535293579,1.0,1.0,0.0,1.0,-2.3991801738739014,2.3991756439208984,4.628261194739025e-06,1.853028416633606,0.8919240236282349,0.8919240236282349,0.0,156.75640869140625,145.0,23568.1796875,-0.0,1429.166259765625,1.0,282.44158935546875,283.9947204589844,288.8212890625,290.35809326171875,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490012288093567,1.0,0.0,0.0,3.622865676879883,3.622889518737793,8.757855312069296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.86474609375,0.0,1504.2147216796875,1895.4371337890625,0.0,2925.916748046875,0.8993238210678101,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169020771980286,0.2502963840961456,0.2294764518737793,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201656341552734,0.3809008598327636,0.3648948073387146,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846702933311462,0.4893784523010254,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235884070396423,0.2578528523445129,0.2488636523485183,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921042561531067,0.1406476348638534,0.65546715259552,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959153532981872,1.0,1.0,0.0,1.0,-2.3866028785705566,2.3865981101989746,4.579564119921997e-06,1.8431031703948968,0.8941585421562195,0.8941585421562195,0.0,155.04998779296875,145.0,22802.24609375,-0.0,1406.511474609375,1.0,282.697998046875,284.18212890625,288.7295227050781,290.16558837890625,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437691926956177,1.0,0.0,0.0,3.623021364212036,3.6230452060699454,8.758607918935013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.71240234375,0.0,1503.401123046875,1895.4371337890625,0.0,2876.949951171875,0.8993115425109863,1.0,0.0,3.0,1.0,0.0
