time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7170398235321045,0.2496223449707031,0.2288232445716858,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8201916813850403,0.3796696364879608,0.3636756539344787,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.7846023440361023,0.4876939654350281,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7235808968544006,0.2570007741451263,0.2479987293481826,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.5916140675544739,0.1399040818214416,0.651801347732544,285.11993408203125,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.1203308105469,1.0,0.4940649271011352,1.0,1.0,0.0,1.0,-2.3768832683563232,2.3768787384033203,4.542201168078464e-06,1.835479021072388,0.895841658115387,0.895841658115387,0.0,153.93328857421875,148.0,22589.97265625,-0.0,1389.9595947265625,1.0,282.7416381835937,284.2286071777344,288.7014465332031,290.1695251464844,293.1499938964844,293.1499938964844,283.04998779296875,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388003706932068,1.0,0.0,0.0,3.62622332572937,3.62624716758728,8.774096613706206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.1220703125,0.0,1506.046630859375,1895.4371337890625,0.0,2830.50927734375,0.8999038338661194,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164164185523987,0.2484177649021148,0.2276720404624939,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192158341407776,0.3773998916149139,0.3614504039287567,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843410968780518,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227043509483337,0.2554424405097961,0.2464573979377746,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899416208267212,0.1385814398527145,0.6455101370811462,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185306549072,1.0,1.0,0.0,1.0,-2.362041473388672,2.362036943435669,4.485459157876903e-06,1.8238391876220703,0.9025023579597472,0.9025023579597472,0.0,152.9174041748047,151.0,21692.025390625,-0.0,1367.678955078125,1.0,283.0416259765625,284.4640197753906,288.5985412597656,290.0058898925781,293.1499938964844,293.1499938964844,282.75,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276772499084473,1.0,0.0,0.0,3.639796257019043,3.639820098876953,8.83990139755042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.93505859375,0.0,1518.971435546875,1895.4371337890625,0.0,2726.83349609375,0.9027499556541444,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164164185523987,0.2484177649021148,0.2276720404624939,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192158341407776,0.3773998916149139,0.3614504039287567,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843410968780518,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227043509483337,0.2554424405097961,0.2464573979377746,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899416208267212,0.1385814398527145,0.6455101370811462,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185306549072,1.0,1.0,0.0,1.0,-2.362041473388672,2.362036943435669,4.485459157876903e-06,1.8238391876220703,0.9025023579597472,0.9025023579597472,0.0,152.9174041748047,151.0,21692.025390625,-0.0,1367.678955078125,1.0,283.0416259765625,284.4640197753906,288.5985412597656,290.0058898925781,293.1499938964844,293.1499938964844,282.75,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276772499084473,1.0,0.0,0.0,3.639796257019043,3.639820098876953,8.83990139755042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.93505859375,0.0,1518.971435546875,1895.4371337890625,0.0,2726.83349609375,0.9027499556541444,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134234309196472,0.245780199766159,0.2258143424987793,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159229159355164,0.3737224042415619,0.3585242629051208,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802119255065918,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719790518283844,0.2528661489486694,0.2444312274456024,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.586309015750885,0.1366817355155944,0.6382675766944885,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567169189453,1.0,1.0,0.0,1.0,-2.347869873046875,2.347865343093872,4.431840807228582e-06,1.8128423690795896,0.9022681713104248,0.9022681713104248,0.0,153.55174255371094,154.0,21937.580078125,-0.0,1353.03271484375,1.0,282.7578430175781,284.19927978515625,288.6987609863281,290.171142578125,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204006552696228,1.0,0.0,0.0,3.649554967880249,3.6495790481567374,8.887366789167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.93896484375,0.0,1530.962890625,1895.4371337890625,0.0,2659.28125,0.9050019979476928,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134234309196472,0.245780199766159,0.2258143424987793,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159229159355164,0.3737224042415619,0.3585242629051208,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802119255065918,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719790518283844,0.2528661489486694,0.2444312274456024,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.586309015750885,0.1366817355155944,0.6382675766944885,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567169189453,1.0,1.0,0.0,1.0,-2.347869873046875,2.347865343093872,4.431840807228582e-06,1.8128423690795896,0.9022681713104248,0.9022681713104248,0.0,153.55174255371094,154.0,21937.580078125,-0.0,1353.03271484375,1.0,282.7578430175781,284.19927978515625,288.6987609863281,290.171142578125,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204006552696228,1.0,0.0,0.0,3.649554967880249,3.6495790481567374,8.887366789167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.93896484375,0.0,1530.962890625,1895.4371337890625,0.0,2659.28125,0.9050019979476928,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071070075035095,0.2417663782835006,0.2225660979747772,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096156120300293,0.3685694634914398,0.3540731072425842,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715209126472473,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079306602478,0.2491170763969421,0.2412432879209518,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388983726501,0.1338905394077301,0.627207338809967,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789605140686,1.0,1.0,0.0,1.0,-2.3282992839813232,2.3282947540283203,4.358356363809435e-06,1.797658920288086,0.8981258869171143,0.8981258869171143,0.0,155.66973876953125,142.0,22139.896484375,-0.0,1337.9510498046875,1.0,282.4582214355469,283.9134521484375,288.7519836425781,290.2543029785156,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815312922000885,1.0,0.0,0.0,3.6483778953552246,3.648401975631714,8.881634698809648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.56982421875,0.0,1531.821533203125,1895.4371337890625,0.0,2612.202880859375,0.9049277901649476,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071070075035095,0.2417663782835006,0.2225660979747772,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096156120300293,0.3685694634914398,0.3540731072425842,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715209126472473,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079306602478,0.2491170763969421,0.2412432879209518,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388983726501,0.1338905394077301,0.627207338809967,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789605140686,1.0,1.0,0.0,1.0,-2.3282992839813232,2.3282947540283203,4.358356363809435e-06,1.797658920288086,0.8981258869171143,0.8981258869171143,0.0,155.66973876953125,142.0,22139.896484375,-0.0,1337.9510498046875,1.0,282.4582214355469,283.9134521484375,288.7519836425781,290.2543029785156,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815312922000885,1.0,0.0,0.0,3.6483778953552246,3.648401975631714,8.881634698809648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.56982421875,0.0,1531.821533203125,1895.4371337890625,0.0,2612.202880859375,0.9049277901649476,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049031853675842,0.23868228495121,0.2193896472454071,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076620697975159,0.3642378747463226,0.3495824933052063,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643446326255798,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232939243316,0.237846702337265,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760627388954163,0.1311667412519455,0.6142025589942932,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221703052521,1.0,1.0,0.0,1.0,-2.296138048171997,2.2961339950561523,4.239101144776214e-06,1.7727651596069336,0.8980662226676941,0.8980662226676941,0.0,153.3792266845703,130.0,21129.79296875,-0.0,1290.947509765625,1.0,282.7421875,284.1254577636719,288.5765075683594,289.9755859375,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070454597473145,1.0,0.0,0.0,3.646719217300415,3.646743059158325,8.873560659594659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.05712890625,0.0,1529.855224609375,1895.4371337890625,0.0,2536.011962890625,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049031853675842,0.23868228495121,0.2193896472454071,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076620697975159,0.3642378747463226,0.3495824933052063,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643446326255798,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232939243316,0.237846702337265,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760627388954163,0.1311667412519455,0.6142025589942932,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221703052521,1.0,1.0,0.0,1.0,-2.296138048171997,2.2961339950561523,4.239101144776214e-06,1.7727651596069336,0.8980662226676941,0.8980662226676941,0.0,153.3792266845703,130.0,21129.79296875,-0.0,1290.947509765625,1.0,282.7421875,284.1254577636719,288.5765075683594,289.9755859375,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070454597473145,1.0,0.0,0.0,3.646719217300415,3.646743059158325,8.873560659594659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.05712890625,0.0,1529.855224609375,1895.4371337890625,0.0,2536.011962890625,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057709097862244,0.2375902682542801,0.2181951254606247,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086522221565247,0.3625246882438659,0.3477399945259094,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624115347862244,0.4873618185520172,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127386331558228,0.2444977611303329,0.2364071160554886,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.575907826423645,0.1300268918275833,0.6083211302757263,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800006747245788,1.0,1.0,0.0,1.0,-2.2784314155578613,2.2784273624420166,4.1740922824828885e-06,1.7590044736862185,0.8988720178604126,0.8988720178604126,0.0,150.7417449951172,130.0,20357.244140625,-0.0,1260.1866455078125,1.0,282.9986877441406,284.3134155273437,288.4693603515625,289.765869140625,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80189049243927,1.0,0.0,0.0,3.646076202392578,3.6461002826690674,8.870432566254749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.660888671875,0.0,1528.9166259765625,1895.4371337890625,0.0,2488.722412109375,0.904440701007843,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7077500224113464,0.2367231398820877,0.2172522395849228,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.8107309341430664,0.3610506057739258,0.3461721241474151,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615172863006592,0.4814040660858154,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143927216529846,0.2433527410030365,0.2351597249507904,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.5767686367034912,0.1290524899959564,0.6031209826469421,285.1732788085937,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754285216331482,1.0,1.0,0.0,1.0,-2.260514497756958,2.2605104446411133,4.1088378566200845e-06,1.7450718879699707,0.8986726403236389,0.8986726403236389,0.0,147.3773651123047,118.0,20102.900390625,-0.0,1226.794921875,1.0,283.0418701171875,284.3578186035156,288.430908203125,289.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,35999.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968993782997131,1.0,0.0,0.0,3.6465694904327393,3.646593570709229,8.872832495399052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.43505859375,0.0,1529.3494873046875,1895.4371337890625,0.0,2443.111328125,0.9025000929832458,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131761908531189,0.2347834706306457,0.2153195887804031,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165323734283447,0.3579330444335937,0.3430249691009521,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609862089157104,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191619277000427,0.2409650087356567,0.2326719313859939,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802664756774902,0.1272152811288833,0.59344881772995,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997022628784,2.2219929695129395,3.970436864619842e-06,1.7151401042938232,0.8970304727554321,0.8970304727554321,0.0,139.35406494140625,121.0,19424.1328125,-0.0,1153.5576171875,1.0,283.1470642089844,284.4280700683594,288.3744506835937,289.6689758300781,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869346737861633,1.0,0.0,0.0,3.625214338302612,3.625237941741944,8.769213764026063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.547607421875,0.0,1503.5523681640625,1895.4371337890625,0.0,2352.62060546875,0.8961492776870728,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131761908531189,0.2347834706306457,0.2153195887804031,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165323734283447,0.3579330444335937,0.3430249691009521,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609862089157104,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191619277000427,0.2409650087356567,0.2326719313859939,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802664756774902,0.1272152811288833,0.59344881772995,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997022628784,2.2219929695129395,3.970436864619842e-06,1.7151401042938232,0.8970304727554321,0.8970304727554321,0.0,139.35406494140625,121.0,19424.1328125,-0.0,1153.5576171875,1.0,283.1470642089844,284.4280700683594,288.3744506835937,289.6689758300781,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869346737861633,1.0,0.0,0.0,3.625214338302612,3.625237941741944,8.769213764026063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.547607421875,0.0,1503.5523681640625,1895.4371337890625,0.0,2352.62060546875,0.8961492776870728,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149539589881897,0.0,0.2131735831499099,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185392022132874,0.0,0.339676022529602,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584444761276245,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206095457077026,0.0,0.2300776541233062,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808095932006836,0.0,0.5844809412956238,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732168197632,2.191728353500366,3.8631997085758485e-06,1.6914647817611694,0.0,0.0,0.0,134.7869415283203,60.0,18980.9140625,-0.0,1104.0418701171875,0.0,283.14990234375,284.4178161621094,288.3471374511719,289.62384033203125,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804266929626465,3.58044981956482,8.553873840355664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0474853515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149539589881897,0.0,0.2131735831499099,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185392022132874,0.0,0.339676022529602,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584444761276245,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206095457077026,0.0,0.2300776541233062,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808095932006836,0.0,0.5844809412956238,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732168197632,2.191728353500366,3.8631997085758485e-06,1.6914647817611694,0.0,0.0,0.0,134.7869415283203,60.0,18980.9140625,-0.0,1104.0418701171875,0.0,283.14990234375,284.4178161621094,288.3471374511719,289.62384033203125,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804266929626465,3.58044981956482,8.553873840355664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0474853515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.1464138925075531,0.0,0.0016024432843551,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.414602130651474,0.0,0.001687453710474,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.414602130651474,0.0,0.0012463482562452,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.2987675368785858,0.0,0.0016874499851837,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0080044902861118,285.2688293457031,294.1499938964844,293.6954650878906,285.789794921875,293.7319030761719,296.5682373046875,284.5917358398437,0.0,0.0,0.7897279858589172,0.7897279858589172,0.2102720290422439,1.0,-0.0170766655355691,0.0171924550086259,-0.0001157887963927,-0.0214939042925834,0.0,0.0,0.0,-0.0900078564882278,60.0,1173.3515625,-0.0,-1.988217445614282e-05,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,5.179899744689465e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.077384492384481e-12,1.0774792516543565e-12,2.818010786704829e-18,4.8747689912476127e-11,4.874762052353709e-11,7.099233270355527e-17,0.0,0.0,-0.0,0.0,0.0,1.2263874475506913e-21,4.640377900141356e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0008623795001767,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0013300976715981,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.002017443999648,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0009284991538152,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0025517041794955,285.2608337402344,294.1499938964844,293.6464233398437,285.7675170898437,293.7220153808594,296.06817626953125,284.2902526855469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.00385956116952,0.0071320319548249,-0.0032724707853049,-0.027523810043931,0.0,0.0,0.0,-0.0215844977647066,60.0,514.25927734375,-0.0,-5.8078576330444776e-06,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.913200276020719e-28,4.6231986833614475e-28,5.273358405952665e-31,6.523728232154107e-18,6.519088576098297e-18,4.639471474979885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001220081830979,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001406527007929,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001337441353825,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000129068037495,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0005587979103438,285.257568359375,294.1499938964844,293.5948791503906,285.7451171875,293.71929931640625,295.4609375,284.1632385253906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013013359857723,0.005330110900104,-0.0040287747979164,-0.0293440893292427,0.0,0.0,0.0,-0.0105278771370649,60.0,202.75868225097656,-0.0,-1.154579294393443e-07,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3707361448178928e-39,-1.8400253953264167e-39,-4.254818579168015e-40,2.1736818542143246e-20,1.7566938066365218e-20,4.169880071881251e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001005514059215,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001061936418409,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.91896236478351e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0001059003479895,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0005009907181374,285.25634765625,294.1499938964844,293.5435485839844,285.72381591796875,293.7178039550781,294.9720458984375,284.1280517578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715385433286,0.0014258574228733,-0.0003543189086485,-0.0330460704863071,0.0,0.0,0.0,-0.0110529763624072,60.0,78.30471801757812,-0.0,-7.828548120869527e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08937082693133e-21,3.6377581765588686e-21,3.451612650372461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.99507901724428e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0001052566658472,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,7.775059930281714e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001052531733876,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.000499257701449,285.2550964355469,294.1499938964844,293.49237060546875,285.7035522460937,293.7159118652344,294.5971374511719,284.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651693446561,6.38790496054753e-08,0.0010651054326444,-0.0343308374285697,0.0,0.0,0.0,-0.0114919953048229,60.0,32.674373626708984,-0.0,-7.734875140386066e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.220886889772293e-21,3.61145439853518e-21,3.60943208734033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.990430407924578e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001052045554388,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.770434604026377e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001052040752256,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004990387242287,285.2538146972656,294.1499938964844,293.4413757324219,285.6842956542969,293.71356201171875,294.306640625,284.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.210725784301758,-0.0,-7.727663842160838e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222295681753048e-21,3.611171670786749e-21,3.6111244148630816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.98222312773578e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001051180443027,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.764025940559804e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001051176441251,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004986291169188,285.25103759765625,294.1499938964844,293.33990478515625,285.64862060546875,293.7074584960937,293.89605712890625,284.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936468124389648,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222328801289292e-21,3.611164400644646e-21,3.611164400644646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.98222312773578e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001051180443027,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.764025940559804e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001051176441251,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004986291169188,285.25103759765625,294.1499938964844,293.33990478515625,285.64862060546875,293.7074584960937,293.89605712890625,284.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936468124389648,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222328801289292e-21,3.611164400644646e-21,3.611164400644646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.973986743716524e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.000105031307612,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.757618732284755e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001050309074344,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0004982177633792,285.2480773925781,294.1499938964844,293.2391357421875,285.6164855957031,293.6995849609375,293.6249084472656,284.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768247604370117,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222328801289292e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.973986743716524e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.000105031307612,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.757618732284755e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001050309074344,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0004982177633792,285.2480773925781,294.1499938964844,293.2391357421875,285.6164855957031,293.6995849609375,293.6249084472656,284.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768247604370117,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222328801289292e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.969779785024002e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001049870043061,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.754346006549895e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001049866041284,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004980076337233,285.2464599609375,294.1499938964844,293.1881408691406,285.60137939453125,293.6949157714844,293.5191955566406,284.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624140268191,1.3162398282418053e-08,0.0010624008718878,-0.0335232019424438,0.0,0.0,0.0,-0.0113379778340458,60.0,6.618573188781738,-0.0,-7.69567805036786e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.965711797121912e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0001049441561917,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.751181692583486e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.00010494376329,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.000497804430779,285.244873046875,294.1499938964844,293.1390991210937,285.5875244140625,293.6899719238281,293.4309387207031,284.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.53296422958374,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.957401198334992e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001048566409735,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.744717004243284e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001048562553478,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.000497389351949,285.24151611328125,294.1499938964844,293.03973388671875,285.5614624023437,293.6786804199219,293.2792663574219,284.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407712459564209,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.957401198334992e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001048566409735,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.744717004243284e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001048562553478,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.000497389351949,285.24151611328125,294.1499938964844,293.03973388671875,285.5614624023437,293.6786804199219,293.2792663574219,284.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407712459564209,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.953234257409348e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0001048127523972,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.741474837530404e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,0.0001048123740474,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004971812595613,285.23980712890625,294.1499938964844,292.9903259277344,285.5494384765625,293.67242431640625,293.2132568359375,284.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352711200714111,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.94905931293033e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001047687910613,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.738227577647194e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0001047684127115,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004969727015122,285.238037109375,294.1499938964844,292.94110107421875,285.5379943847656,293.6657409667969,293.1516418457031,284.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299088954925537,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.940689051290974e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001046806355589,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.731716323178262e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.000104680264485,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004965546540915,285.234375,294.1499938964844,292.8431701660156,285.51678466796875,293.6512451171875,293.0375061035156,284.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194124221801758,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.940689051290974e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001046806355589,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.731716323178262e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.000104680264485,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004965546540915,285.234375,294.1499938964844,292.8431701660156,285.51678466796875,293.6512451171875,293.0375061035156,284.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194124221801758,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.932293323799968e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001045922253979,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.72518542362377e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.000104591854324,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004961353261023,285.2306213378906,294.1499938964844,292.7459716796875,285.49755859375,293.6351623535156,292.9313049316406,284.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091452598571777,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.932293323799968e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001045922253979,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.72518542362377e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.000104591854324,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004961353261023,285.2306213378906,294.1499938964844,292.7459716796875,285.49755859375,293.6351623535156,292.9313049316406,284.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091452598571777,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
