time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.763164416654035e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001028111219056,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,7.59362374083139e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0001028108381433,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004876877937931,285.14813232421875,294.1499938964844,290.95001220703125,285.1242980957031,293.0520324707031,291.1291198730469,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399983882904053,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.754810889717191e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0001027231483021,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.587126310681924e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001027228790917,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0004872705612797,285.14422607421875,294.1499938964844,290.87530517578125,285.0921325683594,293.0126342773437,291.0482177734375,284.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331455707550049,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.754810889717191e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0001027231483021,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.587126310681924e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001027228790917,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0004872705612797,285.14422607421875,294.1499938964844,290.87530517578125,285.0921325683594,293.0126342773437,291.0482177734375,284.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331455707550049,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.747145668370648e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001026424288284,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.581163663417101e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.000102642152342,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.00048688770039,285.1406555175781,294.1499938964844,290.8201599121094,285.0666198730469,292.9759216308594,290.97900390625,284.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.276587009429932,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.746479918248951e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,0.0001026354148052,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.580645615234971e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001026351455948,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0004868544347118,285.1403503417969,294.1499938964844,290.8159484863281,285.0645751953125,292.97271728515625,290.9732971191406,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.272247314453125,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.742323163663968e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001025916426442,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.57741290726699e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.0001025913734338,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0004866468079853,285.1384582519531,294.1499938964844,290.7916564941406,285.052490234375,292.95269775390625,290.9391174316406,284.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246737957000732,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.738172957440838e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001025479286909,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.574183837277815e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001025476667564,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.000486439501401,285.13653564453125,294.1499938964844,290.77081298828125,285.0414733886719,292.9326477050781,290.9074401855469,284.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.223836421966553,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.729890007292852e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.000102460704511,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.567740976810455e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001024604425765,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.000486025790451,285.1327819824219,294.1499938964844,290.73883056640625,285.0224914550781,292.8926086425781,290.8520812988281,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185543537139893,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.729890007292852e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.000102460704511,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.567740976810455e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001024604425765,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.000486025790451,285.1327819824219,294.1499938964844,290.73883056640625,285.0224914550781,292.8926086425781,290.8520812988281,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185543537139893,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.721633250592276e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0001023737568175,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.561318489024416e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.000102373494883,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004856133600696,285.12908935546875,294.1499938964844,290.71893310546875,285.0073547363281,292.8529052734375,290.80780029296875,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156680107116699,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.721633250592276e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0001023737568175,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.561318489024416e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.000102373494883,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004856133600696,285.12908935546875,294.1499938964844,290.71893310546875,285.0073547363281,292.8529052734375,290.80780029296875,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156680107116699,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.713403414934874e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001022870856104,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.554916373919696e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001022868309519,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0004852022975683,285.1254577636719,294.1499938964844,290.7099914550781,284.9956970214844,292.81365966796875,290.7745666503906,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136384010314941,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.713403414934874e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001022870856104,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.554916373919696e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001022868309519,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0004852022975683,285.1254577636719,294.1499938964844,290.7099914550781,284.9956970214844,292.81365966796875,290.7745666503906,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136384010314941,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.705201955512166e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0001022007127176,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.54853681428358e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.000102200465335,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004847926611546,285.1218566894531,294.1499938964844,290.7109069824219,284.9871826171875,292.775146484375,290.7520446777344,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123868942260742,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.705201955512166e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0001022007127176,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.54853681428358e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.000102200465335,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004847926611546,285.1218566894531,294.1499938964844,290.7109069824219,284.9871826171875,292.775146484375,290.7520446777344,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123868942260742,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.701111412141472e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001021576463244,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.545355765614659e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001021573916659,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004845883813686,285.1200866699219,294.1499938964844,290.7147521972656,284.9840087890625,292.75616455078125,290.7445373535156,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.120270252227783,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.697028872324154e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001021146526909,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.542179810116068e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001021144053083,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004843844508286,285.11834716796875,294.1499938964844,290.7206420898437,284.9814758300781,292.7374267578125,290.739501953125,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.1183366775512695,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.689663420431316e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001020370837068,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.536449993494898e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001020368363242,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.000484016520204,285.1152038574219,294.1499938964844,290.736083984375,284.9784240722656,292.70416259765625,290.736083984375,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325133334845,9.665927613866644e-09,0.0010325036710128,-0.0243722535669803,0.0,0.0,0.0,-0.009604631923139,60.0,4.118584156036377,-0.0,-7.26859852306916e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.688887075753884e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0001020289055304,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.535846816608682e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001020286581479,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0004839777539018,285.1148986816406,294.1499938964844,290.7380676269531,284.97821044921875,292.7007141113281,290.7361755371094,284.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.118898868560791,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.680775838205592e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.000101943493064,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.529537106165662e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001019432456814,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004835726285818,285.11151123046875,294.1499938964844,290.7620849609375,284.9770202636719,292.66510009765625,290.7410888671875,284.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.124784469604492,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.680775838205592e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.000101943493064,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.529537106165662e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001019432456814,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004835726285818,285.11151123046875,294.1499938964844,290.7620849609375,284.9770202636719,292.66510009765625,290.7410888671875,284.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.124784469604492,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.672696614870802e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001018584080156,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.523252861574292e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.000101858167909,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004831691039726,285.108154296875,294.1499938964844,290.7916259765625,284.9774780273437,292.6306457519531,290.7534484863281,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135233402252197,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.672696614870802e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001018584080156,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.523252861574292e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.000101858167909,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004831691039726,285.108154296875,294.1499938964844,290.7916259765625,284.9774780273437,292.6306457519531,290.7534484863281,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135233402252197,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.664650860941038e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001017736794892,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.516994082834572e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001017734393826,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004827672091778,285.1048889160156,294.1499938964844,290.8255920410156,284.97930908203125,292.5974426269531,290.772216796875,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1494221687316895,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.664650860941038e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001017736794892,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.516994082834572e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001017734393826,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004827672091778,285.1048889160156,294.1499938964844,290.8255920410156,284.97930908203125,292.5974426269531,290.772216796875,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1494221687316895,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.6606403531041e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001017314425553,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,7.513874879805371e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001017312097246,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004825668875128,285.1033020019531,294.1499938964844,290.8438720703125,284.9805908203125,292.5813293457031,290.7837829589844,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303812831262805e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251157715916,60.0,4.15770959854126,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.6566385764163e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001016893002088,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.510762225138023e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001016890673781,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004823670024052,285.1017150878906,294.1499938964844,290.8628845214844,284.9820556640625,292.5655517578125,290.7966003417969,284.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.166612148284912,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.649420826463027e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001016132955555,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.505147368647158e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001016130627249,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004820064932573,285.098876953125,294.1499938964844,290.8985595703125,284.985107421875,292.537841796875,290.8223571777344,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282195871695,9.163832359604385e-09,0.0010282103903591,-0.02305762283504,0.0,0.0,0.0,-0.0093557219952344,60.0,4.183952331542969,-0.0,-7.208269181546711e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.648660488892348e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001016052847262,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.504556560888886e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001016050518956,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004819685127586,285.0985717773437,294.1499938964844,290.90240478515625,284.9854431152344,292.53497314453125,290.82525634765625,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.18585729598999,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.640718053560704e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001015216403175,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.498378545278683e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001015214147628,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004815717984456,285.0954895019531,294.1499938964844,290.943115234375,284.9891052246094,292.5057373046875,290.8573303222656,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206501007080078,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.640718053560704e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001015216403175,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.498378545278683e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001015214147628,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004815717984456,285.0954895019531,294.1499938964844,290.943115234375,284.9891052246094,292.5057373046875,290.8573303222656,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206501007080078,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.632811270421372e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0001014383815345,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001014381559798,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004811768594663,285.0924987792969,294.1499938964844,290.9838562011719,284.9927062988281,292.477783203125,290.8918762207031,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.22773027420044,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.632811270421372e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0001014383815345,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001014381559798,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004811768594663,285.0924987792969,294.1499938964844,290.9838562011719,284.9927062988281,292.477783203125,290.8918762207031,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.22773027420044,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.62494159466587e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001013555011013,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001013552828226,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004807837831322,285.0895690917969,294.1499938964844,291.0235900878906,284.99591064453125,292.4511413574219,290.9278259277344,284.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248762130737305,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.62494159466587e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001013555011013,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001013552828226,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004807837831322,285.0895690917969,294.1499938964844,291.0235900878906,284.99591064453125,292.4511413574219,290.9278259277344,284.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248762130737305,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.621021308703348e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001013142173178,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.483056833734736e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001013139990391,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004805879725608,285.088134765625,294.1499938964844,291.042724609375,284.99725341796875,292.43829345703125,290.946044921875,284.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.258935928344727,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.617109026294202e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001012730208458,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.480014028260484e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001012728025671,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004803925694432,285.0867004394531,294.1499938964844,291.0611877441406,284.9983825683594,292.4257202148437,290.9642028808594,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.268770694732666,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.609314292902128e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.000101190933492,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.473950972780585e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001011907152133,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004800032183993,285.0838928222656,294.1499938964844,291.0955810546875,284.9998779296875,292.4013977050781,291.0,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287135124206543,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.609314292902128e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.000101190933492,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.473950972780585e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001011907152133,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004800032183993,285.0838928222656,294.1499938964844,291.0955810546875,284.9998779296875,292.4013977050781,291.0,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287135124206543,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
