time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.304482955485582e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.798085375223307e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.798069368116558e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004647767345886,285.0412292480469,294.1499938964844,289.9130554199219,284.5332946777344,291.9137268066406,290.3954467773437,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3620901107788086,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.280236554332078e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.772552584763616e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.217990787466988e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.772536577656864e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.000463565607788,285.03973388671875,294.1499938964844,289.7700500488281,284.4898986816406,291.8771057128906,290.3011169433594,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254777431488037,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.280236554332078e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.772552584763616e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.217990787466988e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.772536577656864e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.000463565607788,285.03973388671875,294.1499938964844,289.7700500488281,284.4898986816406,291.8771057128906,290.3011169433594,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254777431488037,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.261145169148222e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004626119625754,285.0382995605469,294.1499938964844,289.623779296875,284.4449768066406,291.8387145996094,290.20458984375,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1470792293548584,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.261145169148222e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004626119625754,285.0382995605469,294.1499938964844,289.623779296875,284.4449768066406,291.8387145996094,290.20458984375,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1470792293548584,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.248136484529824e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.738749213283882e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.738733933772892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004619621904566,285.03692626953125,294.1499938964844,289.474853515625,284.39862060546875,291.7984313964844,290.1048889160156,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.039670467376709,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.248136484529824e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.738749213283882e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.738733933772892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004619621904566,285.03692626953125,294.1499938964844,289.474853515625,284.39862060546875,291.7984313964844,290.1048889160156,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.039670467376709,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.243864042218776e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.734250488691032e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.18970040907152e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.73423448158428e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004617487720679,285.0362548828125,294.1499938964844,289.39959716796875,284.3749084472656,291.7776184082031,290.0536499023437,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,2.986202001571656,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.24144042073749e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.731697355164216e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.187815208453685e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.731682075653224e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004616277001332,285.0355834960937,294.1499938964844,289.32391357421875,284.350830078125,291.7563781738281,290.00115966796875,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498783061628e-09,0.0009847168112173,-0.0097346436232328,0.0,0.0,0.0,-0.0068342052400112,60.0,2.93296766281128,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.241130464943126e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.7313713922631e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.73135611275211e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004616122459992,285.0343017578125,294.1499938964844,289.17156982421875,284.3016357421875,291.7125244140625,289.89178466796875,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.827284336090088,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.241130464943126e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.7313713922631e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.73135611275211e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004616122459992,285.0343017578125,294.1499938964844,289.17156982421875,284.3016357421875,291.7125244140625,289.89178466796875,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.827284336090088,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.246047557098792e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.736548963701352e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.736533684190364e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004618578823283,285.0330810546875,294.1499938964844,289.0184020996094,284.2511291503906,291.6666259765625,289.7745666503906,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7227163314819336,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.246047557098792e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.736548963701352e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.736533684190364e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004618578823283,285.0330810546875,294.1499938964844,289.0184020996094,284.2511291503906,291.6666259765625,289.7745666503906,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7227163314819336,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.254388714907692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.745332499733196e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745317947817966e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004622745618689,285.0318908691406,294.1499938964844,288.8651123046875,284.19940185546875,291.618896484375,289.64947509765625,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6189961433410645,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.254388714907692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.745332499733196e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745317947817966e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004622745618689,285.0318908691406,294.1499938964844,288.8651123046875,284.19940185546875,291.618896484375,289.64947509765625,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6189961433410645,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.263918036594988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.755367500474676e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.205296424217522e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.755352948559448e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004627505841199,285.03076171875,294.1499938964844,288.7122497558594,284.1465759277344,291.5693054199219,289.5164794921875,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.515910625457764,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.263918036594988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.755367500474676e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.205296424217522e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.755352948559448e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004627505841199,285.03076171875,294.1499938964844,288.7122497558594,284.1465759277344,291.5693054199219,289.5164794921875,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.515910625457764,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.268352732760832e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.76003721007146e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,7.208745955722407e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.760022658156232e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0004629721224773,285.0302124023437,294.1499938964844,288.6361999511719,284.1197814941406,291.54376220703125,289.4471130371094,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4645304679870605,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.272236638935284e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.764127025846392e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.211766205728054e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.764112473931164e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0004631661286111,285.0296936035156,294.1499938964844,288.5604858398437,284.0927734375,291.5177917480469,289.3764343261719,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.46081260818687e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.007024229504168,60.0,2.413210868835449,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.277489152736962e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.769658208824694e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.769643656909466e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004634285287465,285.0286560058594,294.1499938964844,288.4104309082031,284.0381774902344,291.4646301269531,289.23211669921875,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102185815572,0.0,0.0,0.0,-0.0070566367357969,60.0,2.310753107070923,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.277489152736962e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.769658208824694e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.769643656909466e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004634285287465,285.0286560058594,294.1499938964844,288.4104309082031,284.0381774902344,291.4646301269531,289.23211669921875,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102185815572,0.0,0.0,0.0,-0.0070566367357969,60.0,2.310753107070923,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.278641664423048e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.77087183855474e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.770857286639512e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.000463486125227,285.02764892578125,294.1499938964844,288.2626953125,283.98291015625,291.4096984863281,289.0858154296875,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208702802658081,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.278641664423048e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.77087183855474e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.770857286639512e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.000463486125227,285.02764892578125,294.1499938964844,288.2626953125,283.98291015625,291.4096984863281,289.0858154296875,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208702802658081,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.275783668272196e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.767861774889752e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0004633433709386,285.0267333984375,294.1499938964844,288.1178894042969,283.9272155761719,291.3531799316406,288.94012451171875,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1074883937835693,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.275783668272196e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.767861774889752e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0004633433709386,285.0267333984375,294.1499938964844,288.1178894042969,283.9272155761719,291.3531799316406,288.94012451171875,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1074883937835693,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.269823203794658e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.761584806255996e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.209887553472072e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0004630456096492,285.0258178710937,294.1499938964844,287.9766845703125,283.8713073730469,291.2951965332031,288.7969055175781,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007706880569458,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.269823203794658e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.761584806255996e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.209887553472072e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0004630456096492,285.0258178710937,294.1499938964844,287.9766845703125,283.8713073730469,291.2951965332031,288.7969055175781,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007706880569458,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.266036067856476e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.7575961262919e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.20694224582985e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.757582301972434e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0004628564638551,285.025390625,294.1499938964844,287.9075927734375,283.84332275390625,291.2656555175781,288.7266845703125,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.958606839179993,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.261957166017964e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.753301128512248e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,7.203769200714305e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.75328730419278e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004626527370419,285.02496337890625,294.1499938964844,287.8396301269531,283.8153686523437,291.2358093261719,288.65753173828125,285.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9101638793945312,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0004622159176506,285.024169921875,294.1499938964844,287.7074279785156,283.7596435546875,291.1752014160156,288.5226135253906,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8155200481414795,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0004622159176506,285.024169921875,294.1499938964844,287.7074279785156,283.7596435546875,291.1752014160156,288.5226135253906,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8155200481414795,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.244203829439356e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.73459318629466e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0004617659724317,285.0234069824219,294.1499938964844,287.58062744140625,283.704345703125,291.1134338378906,288.3923645019531,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7243653535842896,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.244203829439356e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.73459318629466e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0004617659724317,285.0234069824219,294.1499938964844,287.58062744140625,283.704345703125,291.1134338378906,288.3923645019531,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7243653535842896,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.185160939116031e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004614577337633,285.022705078125,294.1499938964844,287.4598999023437,283.6498107910156,291.0506286621094,288.26666259765625,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6376808881759644,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.185160939116031e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004614577337633,285.022705078125,294.1499938964844,287.4598999023437,283.6498107910156,291.0506286621094,288.26666259765625,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6376808881759644,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.72077395999804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004611104668583,285.02203369140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9869079589844,288.14483642578125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5555821657180786,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.72077395999804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004611104668583,285.02203369140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9869079589844,288.14483642578125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5555821657180786,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.225749090546742e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.71517147263512e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.175606151577085e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.715159103507176e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0004608441377058,285.021728515625,294.1499938964844,287.2915344238281,283.56988525390625,290.95477294921875,288.0859069824219,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5160369873046875,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.219491766998544e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.708582365419716e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.170739263528958e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.708569996291772e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004605315916705,285.0214233398437,294.1499938964844,287.2391052246094,283.5438842773437,290.9224548339844,288.0287780761719,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4776815176010132,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
