time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694392065284774e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694378968561068e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0004598584491759,285.0208435058594,294.1499938964844,287.1402893066406,283.4930419921875,290.85748291015625,287.9200744628906,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.404690146446228,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694392065284774e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694378968561068e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0004598584491759,285.0208435058594,294.1499938964844,287.1402893066406,283.4930419921875,290.85748291015625,287.9200744628906,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.404690146446228,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.19270605663769e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.68037493294105e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.680362563813104e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.000459193601273,285.0202941894531,294.1499938964844,287.04998779296875,283.4439392089844,290.7920837402344,287.8191223144531,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405015662312,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3375011682510376,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.19270605663769e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.68037493294105e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.680362563813104e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.000459193601273,285.0202941894531,294.1499938964844,287.04998779296875,283.4439392089844,290.7920837402344,287.8191223144531,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405015662312,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3375011682510376,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.178934851661325e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.66587322182022e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004585057322401,285.0198059082031,294.1499938964844,286.9642944335937,283.39483642578125,290.7264099121094,287.7254943847656,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974463159973766e-09,0.0009780467953532,-0.0076907724142074,0.0,0.0,0.0,-0.0064475005492568,60.0,1.2747678756713867,-0.0,-6.522007822695741e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.178934851661325e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.66587322182022e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004585057322401,285.0198059082031,294.1499938964844,286.9642944335937,283.39483642578125,290.7264099121094,287.7254943847656,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974463159973766e-09,0.0009780467953532,-0.0076907724142074,0.0,0.0,0.0,-0.0064475005492568,60.0,1.2747678756713867,-0.0,-6.522007822695741e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.161214984487742e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.647212573327124e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004576205683406,285.01934814453125,294.1499938964844,286.8788452148437,283.3439025878906,290.6604919433594,287.6392517089844,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076602750340384e-09,0.0009761584806255,-0.007112106308341,0.0,0.0,0.0,-0.0063380198553204,60.0,1.2135924100875854,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.161214984487742e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.647212573327124e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004576205683406,285.01934814453125,294.1499938964844,286.8788452148437,283.3439025878906,290.6604919433594,287.6392517089844,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076602750340384e-09,0.0009761584806255,-0.007112106308341,0.0,0.0,0.0,-0.0063380198553204,60.0,1.2135924100875854,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.149164543487132e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.634523303247988e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,7.116038614185527e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.634511661715806e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0004570186429191,285.0191345214844,294.1499938964844,286.8362121582031,283.3178100585937,290.6274719238281,287.5993957519531,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926438646966289e-09,0.0009748745360411,-0.0067186336964368,0.0,0.0,0.0,-0.0062635773792862,60.0,1.1829965114593506,-0.0,-6.479758951627447e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.137341839959844e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.62207341217436e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.106843258952722e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.622061770642176e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004564280970953,285.0189514160156,294.1499938964844,286.793701171875,283.2913513183594,290.5943908691406,287.56231689453125,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109609107877e-09,0.0009736146894283,-0.006332587916404,0.0,0.0,0.0,-0.0061905398033559,60.0,1.1524332761764526,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.118866000790148e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.602616773918272e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.602605132386088e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004555051855277,285.0185546875,294.1499938964844,286.7089233398437,283.2373962402344,290.5281677246094,287.4928283691406,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488522403804836e-09,0.0009716454660519,-0.0057292385026812,0.0,0.0,0.0,-0.0060763899236917,60.0,1.091830849647522,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.118866000790148e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.602616773918272e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.602605132386088e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004555051855277,285.0185546875,294.1499938964844,286.7089233398437,283.2373962402344,290.5281677246094,287.4928283691406,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488522403804836e-09,0.0009716454660519,-0.0057292385026812,0.0,0.0,0.0,-0.0060763899236917,60.0,1.091830849647522,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.101960313273594e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.584814688423648e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.000454660737887,285.0182189941406,294.1499938964844,286.62457275390625,283.1822204589844,290.46173095703125,287.4296264648437,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381707681124912e-09,0.0009698438225314,-0.005177179351449,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0321303606033323,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.101960313273594e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.584814688423648e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.000454660737887,285.0182189941406,294.1499938964844,286.62457275390625,283.1822204589844,290.46173095703125,287.4296264648437,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381707681124912e-09,0.0009698438225314,-0.005177179351449,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0321303606033323,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.566483640810476e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004537912027444,285.0179138183594,294.1499938964844,286.540771484375,283.1260681152344,290.3951110839844,287.3725280761719,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121229192297846e-09,0.000967988744378,-0.0046087112277746,0.0,0.0,0.0,-0.0058643980883061,60.0,0.973107635974884,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.566483640810476e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004537912027444,285.0179138183594,294.1499938964844,286.540771484375,283.1260681152344,290.3951110839844,287.3725280761719,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121229192297846e-09,0.000967988744378,-0.0046087112277746,0.0,0.0,0.0,-0.0058643980883061,60.0,0.973107635974884,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.06392524484545e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,7.049740088405088e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.544750355416908e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004527608398348,285.01763916015625,294.1499938964844,286.4574890136719,283.06915283203125,290.3283386230469,287.3235778808594,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641752586034954e-09,0.0009657907066866,-0.0039351279847323,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9145528674125672,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.06392524484545e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,7.049740088405088e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.544750355416908e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004527608398348,285.01763916015625,294.1499938964844,286.4574890136719,283.06915283203125,290.3283386230469,287.3235778808594,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641752586034954e-09,0.0009657907066866,-0.0039351279847323,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9145528674125672,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.052467066794634e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.53269554884173e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.040828495519236e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.532684634905308e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.000452188483905,285.0175170898437,294.1499938964844,286.4161071777344,283.0404357910156,290.294921875,287.3021545410156,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213932501647371e-09,0.000964569800999,-0.0035609805490821,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8853893876075745,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.041021985467523e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.520643652649596e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,7.031926361378282e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.520632738713176e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004516167973633,285.0174255371094,294.1499938964844,286.3748779296875,283.0116271972656,290.261474609375,287.2835693359375,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877311224297e-09,0.0009633501758798,-0.0031872554682195,0.0,0.0,0.0,-0.0055954786948859,60.0,0.856381356716156,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.020968718687072e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004506151017267,285.0172119140625,294.1499938964844,286.2929382324219,282.9537353515625,290.1944885253906,287.253173828125,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7989671230316162,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.020968718687072e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004506151017267,285.0172119140625,294.1499938964844,286.2929382324219,282.9537353515625,290.1944885253906,287.253173828125,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7989671230316162,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.011290967464448e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.489335207035764e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.008801912888885e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.489324293099344e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004501316871028,285.01708984375,294.1499938964844,286.2366943359375,282.9135437011719,290.1480407714844,287.2366943359375,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082642664168475e-09,0.000960181467235,-0.0022163607645779,0.0,0.0,0.0,-0.00541179953143,60.0,0.7599062323570251,-0.0,-6.285891629431718e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.00817904039286e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.486057388130575e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.486046474194154e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0004499762144405,285.0170593261719,294.1499938964844,286.2117919921875,282.8956604003906,290.1273498535156,287.23016357421875,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.0021147003863006,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7427342534065247,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004497030458878,285.01690673828125,294.1499938964844,286.1314697265625,282.8376159667969,290.0600891113281,287.21063232421875,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662099748,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6877622604370117,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004497030458878,285.01690673828125,294.1499938964844,286.1314697265625,282.8376159667969,290.0600891113281,287.21063232421875,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662099748,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6877622604370117,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.002743172459304e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.480333392275496e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,7.002153142821044e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.480323205934836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.00044970473391,285.01708984375,294.1499938964844,286.0520324707031,282.7798156738281,289.9945678710937,287.1914978027344,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187185787595,1.061029375470923e-09,0.0009187175310216,-0.0018707436975091,0.0,0.0,0.0,-0.0051367147825658,60.0,0.6200853586196899,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.002743172459304e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.480333392275496e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,7.002153142821044e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.480323205934836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.00044970473391,285.01708984375,294.1499938964844,286.0520324707031,282.7798156738281,289.9945678710937,287.1914978027344,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187185787595,1.061029375470923e-09,0.0009187175310216,-0.0018707436975091,0.0,0.0,0.0,-0.0051367147825658,60.0,0.6200853586196899,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.001856960821897e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.479399886913598e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,7.001463382039219e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.479388972977176e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004496604669839,285.0184326171875,294.1499938964844,286.0126647949219,282.75103759765625,289.9631042480469,287.1815795898437,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248263668268,1.056169707247534e-09,0.0009248253190889,-0.0018518597353249,0.0,0.0,0.0,-0.0051652160473167,60.0,0.5776442885398865,-0.0,-6.272719588196196e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.00285376701504e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.480449807597324e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.002238999120891e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.480439621256664e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0004497102636378,285.0190124511719,294.1499938964844,285.9735717773437,282.7223815917969,289.9314880371094,287.171630859375,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730277186259,1.0165817077023576e-09,0.0008730267290957,-0.0017995812231674,0.0,0.0,0.0,-0.0048869224265217,60.0,0.5452300906181335,-0.0,-6.2741065676164e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,4.175273716100492e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,4.396769145387225e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,3.247443601139821e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,4.396764416014776e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0002085631422232,285.0202331542969,294.1499938964844,285.8961181640625,282.66558837890625,289.87158203125,287.1522827148437,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402875973843,9.524750987921491e-10,0.0008402866660617,-0.0016637844964861,0.0,0.0,0.0,-0.004672716371715,60.0,0.4734331667423248,-0.0,-1.3494631190269502e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,4.175273716100492e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,4.396769145387225e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,3.247443601139821e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,4.396764416014776e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0002085631422232,285.0202331542969,294.1499938964844,285.8961181640625,282.66558837890625,289.87158203125,287.1522827148437,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402875973843,9.524750987921491e-10,0.0008402866660617,-0.0016637844964861,0.0,0.0,0.0,-0.004672716371715,60.0,0.4734331667423248,-0.0,-1.3494631190269502e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.00420272955671e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.481870074523612e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,7.003287464613095e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.481859888182952e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004497776681091,285.0225524902344,294.1499938964844,285.8431396484375,282.626708984375,289.83270263671875,287.1392517089844,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006491063395515,8.08892230974578e-10,0.0006491055246442,-0.0014774847077205,0.0,0.0,0.0,-0.0036673410795629,60.0,0.4115679562091827,-0.0,-6.275978847725129e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,8.205507037928328e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,8.640804298920557e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,6.382078572642058e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,8.640794840175658e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0004098812642041,285.0233154296875,294.1499938964844,285.8197631835937,282.60955810546875,289.81842041015625,287.133544921875,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726817809976,8.013798513673006e-10,0.000672681024298,-0.0014341589994728,0.0,0.0,0.0,-0.0037790411151945,60.0,0.3708853721618652,-0.0,-5.2119677462769693e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,2.954796582343988e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,3.1115465390030295e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,2.298181243531872e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,3.111543264822103e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0001475979079259,285.025634765625,294.1499938964844,285.7445678710937,282.5545349121094,289.778564453125,287.118896484375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000532153469976,6.11446726583864e-10,0.0005321528878994,-0.0010753505630418,0.0,0.0,0.0,-0.0029642705339938,60.0,0.2663117945194244,-0.0,-6.758429815789668e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,2.954796582343988e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,3.1115465390030295e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,2.298181243531872e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,3.111543264822103e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0001475979079259,285.025634765625,294.1499938964844,285.7445678710937,282.5545349121094,289.778564453125,287.118896484375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000532153469976,6.11446726583864e-10,0.0005321528878994,-0.0010753505630418,0.0,0.0,0.0,-0.0029642705339938,60.0,0.2663117945194244,-0.0,-6.758429815789668e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,3.0270883144112304e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,3.187673428328708e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,2.3544083887827583e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,3.1876701541477814e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001512090384494,285.03533935546875,294.1499938964844,285.67059326171875,282.50067138671875,289.753662109375,287.1117858886719,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225487598683,4.0342709728413695e-10,0.0003225483815185,-0.0007380683091469,0.0,0.0,0.0,-0.0018168267561122,60.0,0.1617154330015182,-0.0,-7.093175824479658e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,3.0270883144112304e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,3.187673428328708e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,2.3544083887827583e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,3.1876701541477814e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001512090384494,285.03533935546875,294.1499938964844,285.67059326171875,282.50067138671875,289.753662109375,287.1117858886719,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225487598683,4.0342709728413695e-10,0.0003225483815185,-0.0007380683091469,0.0,0.0,0.0,-0.0018168267561122,60.0,0.1617154330015182,-0.0,-7.093175824479658e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,2.4834500436554663e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,2.615195444377605e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,1.9315773897687905e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,2.6151925339945592e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001240532146766,285.0386047363281,294.1499938964844,285.63409423828125,282.4742736816406,289.74713134765625,287.1122131347656,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263837428065,3.301894313523235e-10,0.0002638371079228,-0.0006042365566827,0.0,0.0,0.0,-0.0014862414682283,60.0,0.1256562620401382,-0.0,-4.774208139934899e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
